Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:42:30,19.378,0.000,0.182,0.000,5.103,3.202,137.823,129.641,125.702,208.837,209.519,248.857,241.974,210.859,195.089,141.347,35.033,35.683,34.814,34.560,36.036,36.652,35.204,33.851,33.598,34.656,38.040,38.232,36.976,36.634,42.004,43.076,39.770,41.098,43.585,45.386,39.137,39.403,39.314,39.371,35.774,35.684,35.533,35.605,3.275,3.098,6.460,8.382,4.643,5.191,2.003,4.007,6.548,7.565,3.095,3.008,5.556,4.285,2.457,3.097,-0.261,-0.357,-0.338,-0.240,-0.252,-0.330,0.020,169.733,249.640,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:31,19.326,0.000,0.182,0.000,5.103,3.202,138.075,129.662,125.702,208.857,209.519,248.642,241.974,210.879,195.089,141.599,35.033,35.752,34.844,34.560,36.036,36.652,35.204,33.851,33.598,34.686,38.040,38.199,36.976,36.664,42.004,43.076,39.840,41.035,43.585,45.307,39.137,39.433,39.314,39.322,35.774,35.714,35.533,35.635,1.910,3.098,3.567,6.013,2.276,4.189,3.460,2.459,9.003,6.653,3.004,3.281,4.372,5.744,2.912,3.005,-0.232,-0.360,-0.339,-0.218,-0.278,-0.353,0.020,169.739,249.576,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:32,19.270,0.000,0.182,0.000,5.103,3.228,138.075,129.662,125.702,208.857,209.519,248.642,241.974,210.879,195.089,141.599,35.033,35.752,34.814,34.560,36.036,36.573,35.204,33.851,33.598,34.656,38.040,38.168,36.976,36.570,42.004,43.013,39.770,41.035,43.585,45.307,39.137,39.339,39.314,39.371,35.774,35.684,35.533,35.605,1.456,1.822,8.099,5.466,4.279,2.732,4.370,4.007,5.729,8.020,3.004,2.825,4.189,4.923,2.912,2.641,-0.234,-0.321,-0.328,-0.212,-0.286,-0.277,0.020,169.732,249.522,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:33,19.223,0.000,0.182,0.000,5.103,3.228,138.075,129.641,125.702,209.072,209.519,248.622,241.974,210.859,195.089,141.599,35.033,35.752,34.844,34.535,36.036,36.652,35.204,33.851,33.662,34.749,38.040,38.262,36.976,36.664,42.004,43.076,39.770,41.098,43.585,45.386,39.137,39.512,39.314,39.401,35.774,35.714,35.533,35.714,3.275,2.642,6.845,8.473,4.916,4.554,2.185,4.281,7.003,7.474,3.369,3.190,5.100,4.468,2.366,3.188,-0.254,-0.331,-0.328,-0.209,-0.244,-0.330,0.020,169.801,249.586,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:34,19.173,0.000,0.182,0.000,5.103,3.202,138.096,129.662,125.723,208.857,209.539,248.642,241.994,210.879,195.110,141.621,35.058,35.752,34.814,34.560,35.966,36.652,35.307,33.931,33.662,34.656,38.109,38.168,36.976,36.570,41.935,43.076,39.840,41.098,43.516,45.386,39.137,39.403,39.314,39.371,35.774,35.605,35.533,35.605,2.001,3.280,3.471,6.469,2.549,4.554,3.277,2.459,9.276,6.289,3.186,3.099,4.281,6.109,3.094,3.188,-0.221,-0.350,-0.330,-0.215,-0.303,-0.326,0.020,169.784,249.576,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:35,19.114,0.000,0.182,0.000,5.103,3.202,138.075,129.641,125.702,209.072,209.519,248.622,241.974,210.859,195.089,141.599,35.033,35.752,34.751,34.560,35.966,36.652,35.284,33.851,33.598,34.656,38.040,38.168,36.976,36.570,42.004,43.013,39.840,41.035,43.585,45.386,39.137,39.339,39.314,39.371,35.774,35.605,35.533,35.605,1.365,1.913,7.809,4.738,4.552,2.459,4.734,3.916,5.275,8.658,2.549,3.008,4.098,5.015,2.821,2.550,-0.246,-0.318,-0.331,-0.186,-0.284,-0.247,0.020,169.815,249.586,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:36,19.062,0.000,0.182,0.000,5.103,3.228,138.075,129.641,125.702,209.072,209.284,248.387,241.739,210.859,195.089,141.599,35.102,35.683,34.844,34.560,35.966,36.652,35.284,33.851,33.598,34.686,38.040,38.262,36.976,36.664,42.004,43.013,39.840,41.098,43.516,45.386,39.137,39.433,39.314,39.401,35.774,35.714,35.533,35.714,3.184,1.731,6.845,8.200,5.007,3.916,2.458,4.554,7.548,6.836,3.642,3.281,3.643,4.468,2.002,3.370,-0.246,-0.334,-0.323,-0.225,-0.297,-0.313,0.020,169.828,249.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:37,19.011,0.000,0.182,0.000,5.103,3.202,138.075,129.662,125.953,209.092,209.284,248.642,241.739,211.114,195.089,141.599,35.033,35.752,34.844,34.560,35.966,36.629,35.284,33.828,33.575,34.686,38.040,38.262,36.976,36.664,42.004,42.990,39.770,41.075,43.585,45.363,39.137,39.433,39.314,39.464,35.774,35.714,35.533,35.635,2.183,3.462,3.953,7.106,2.822,4.918,2.822,2.459,8.821,7.018,3.095,3.463,4.189,6.018,3.003,3.279,-0.226,-0.386,-0.325,-0.215,-0.312,-0.337,0.020,169.785,249.527,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:38,18.910,0.000,0.182,0.000,5.103,3.202,138.075,129.662,125.975,208.857,209.304,248.407,241.759,210.879,195.110,141.599,35.058,35.752,34.814,34.560,35.966,36.573,35.284,33.851,33.598,34.656,38.040,38.168,36.976,36.634,41.935,43.013,39.770,41.035,43.516,45.307,39.137,39.339,39.314,39.371,35.844,35.684,35.533,35.605,3.093,1.549,7.231,8.200,5.007,4.281,2.822,5.009,7.730,5.377,3.733,3.190,3.370,4.285,1.820,3.461,-0.245,-0.350,-0.323,-0.244,-0.293,-0.319,0.020,169.791,249.581,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:39,18.910,0.000,0.182,0.000,5.103,3.202,138.075,129.662,125.975,208.857,209.304,248.407,241.759,210.879,195.110,141.599,35.058,35.752,34.814,34.560,35.966,36.573,35.284,33.851,33.598,34.656,38.040,38.168,36.976,36.634,41.935,43.013,39.770,41.035,43.516,45.307,39.137,39.339,39.314,39.371,35.844,35.684,35.533,35.605,3.093,1.549,7.231,8.200,5.007,4.281,2.822,5.009,7.730,5.377,3.733,3.190,3.370,4.285,1.820,3.461,-0.245,-0.350,-0.323,-0.244,-0.293,-0.319,0.020,169.791,249.581,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:40,18.856,0.000,0.182,0.000,5.103,3.228,138.075,129.641,125.723,208.837,209.304,248.387,241.759,210.859,195.110,141.599,35.058,35.683,34.844,34.535,35.966,36.573,35.284,33.851,33.598,34.686,38.040,38.199,36.976,36.664,42.004,43.013,39.770,41.035,43.516,45.307,39.137,39.370,39.244,39.401,35.844,35.635,35.533,35.635,2.365,3.371,4.435,7.289,3.095,5.191,2.185,2.732,7.548,7.747,3.277,3.737,4.098,4.650,2.730,2.914,-0.232,-0.327,-0.342,-0.164,-0.303,-0.319,0.020,169.786,249.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:41,18.808,0.000,0.182,0.000,5.103,3.228,138.075,129.641,125.953,208.837,209.284,248.387,241.739,210.859,195.089,141.347,35.033,35.683,34.844,34.560,36.036,36.573,35.284,33.851,33.519,34.749,38.040,38.262,36.976,36.664,42.004,43.013,39.770,41.035,43.516,45.307,39.137,39.433,39.244,39.401,35.774,35.714,35.533,35.714,1.365,2.278,6.653,4.100,4.643,2.914,4.643,3.188,6.184,9.205,2.640,3.555,3.734,4.741,2.366,2.459,-0.244,-0.348,-0.352,-0.224,-0.300,-0.327,0.020,169.866,249.473,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:42,18.757,0.000,0.182,0.000,5.103,3.228,138.326,129.641,125.953,208.837,209.284,248.387,241.739,210.859,195.089,141.599,35.033,35.683,34.814,34.560,35.966,36.573,35.204,33.851,33.519,34.656,38.040,38.168,36.976,36.570,42.004,43.013,39.770,41.035,43.516,45.307,39.137,39.339,39.314,39.371,35.774,35.684,35.533,35.605,3.093,1.549,7.327,7.106,5.280,4.645,3.186,5.282,7.003,5.377,3.369,2.917,3.643,4.194,2.093,3.188,-0.227,-0.338,-0.311,-0.227,-0.290,-0.327,0.019,169.873,249.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:43,18.702,0.000,0.182,0.000,5.140,3.228,138.075,129.662,125.975,208.857,209.539,248.407,241.759,210.879,195.110,141.599,35.058,35.752,34.814,34.560,36.036,36.652,35.284,33.931,33.598,34.719,38.040,38.168,36.976,36.570,42.004,43.013,39.770,41.098,43.516,45.386,39.137,39.339,39.314,39.371,35.774,35.684,35.533,35.605,2.638,3.280,4.917,7.471,3.551,4.918,2.185,3.188,7.093,8.112,3.004,3.919,4.645,3.738,2.366,2.641,-0.240,-0.348,-0.331,-0.223,-0.300,-0.342,0.019,169.918,249.527,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:44,18.650,0.000,0.182,0.000,5.103,3.228,138.326,129.641,125.953,208.837,209.519,248.387,241.739,210.859,195.089,141.599,35.033,35.752,34.844,34.535,36.036,36.652,35.204,33.851,33.598,34.749,38.040,38.262,36.976,36.664,41.935,43.013,39.770,41.035,43.516,45.307,39.137,39.433,39.314,39.401,35.774,35.714,35.533,35.714,1.547,2.460,5.206,4.738,3.095,3.279,4.370,2.459,7.184,7.929,2.549,3.737,4.189,4.650,2.639,2.459,-0.234,-0.373,-0.357,-0.216,-0.292,-0.338,0.019,169.854,249.527,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:45,18.598,0.000,0.182,0.000,5.103,3.228,138.326,129.662,125.975,208.857,209.539,248.407,241.524,210.644,195.110,141.599,35.127,35.752,34.814,34.560,35.966,36.652,35.284,33.851,33.598,34.656,38.040,38.232,36.976,36.634,41.935,43.013,39.770,41.098,43.516,45.307,39.137,39.339,39.314,39.371,35.774,35.684,35.533,35.605,2.911,1.458,8.099,6.469,5.098,4.372,3.551,4.827,7.003,6.198,2.731,3.099,4.189,4.012,2.457,2.732,-0.243,-0.321,-0.311,-0.224,-0.298,-0.316,0.020,169.843,249.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:46,18.547,0.000,0.182,0.000,5.103,3.228,138.326,129.662,125.953,208.857,209.519,248.407,241.739,210.879,195.089,141.851,35.033,35.683,34.844,34.535,35.966,36.550,35.204,33.828,33.575,34.749,38.040,38.199,36.976,36.664,41.935,42.990,39.770,41.012,43.516,45.284,39.137,39.370,39.314,39.401,35.774,35.714,35.533,35.714,3.002,3.280,5.592,7.653,4.097,5.282,2.094,3.734,5.547,7.382,2.640,3.281,5.282,3.829,2.366,2.823,-0.255,-0.340,-0.337,-0.221,-0.308,-0.269,0.020,169.895,249.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:47,18.497,0.000,0.000,0.000,5.103,3.228,138.348,129.641,125.953,208.837,209.519,248.387,241.504,210.859,195.089,141.621,35.033,35.752,34.908,34.560,36.036,36.573,35.204,33.851,33.598,34.749,38.040,38.262,36.976,36.664,41.935,43.013,39.770,41.035,43.516,45.307,39.137,39.433,39.314,39.401,35.774,35.778,35.533,35.714,1.729,2.824,4.628,5.375,2.458,3.734,3.733,2.368,8.276,7.382,2.731,3.372,4.463,5.288,2.821,2.732,-0.225,-0.376,-0.337,-0.217,-0.304,-0.335,0.020,169.918,249.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:48,18.450,0.000,0.182,0.000,5.103,3.228,138.326,129.662,125.953,208.857,209.284,248.407,241.504,210.644,195.089,141.599,35.102,35.777,34.751,34.560,35.966,36.629,35.284,33.828,33.575,34.656,38.134,38.168,37.001,36.570,41.935,42.990,39.770,41.012,43.516,45.284,39.162,39.276,39.339,39.371,35.799,35.605,35.558,35.605,1.547,1.731,7.906,5.466,4.097,3.005,4.097,4.281,6.366,7.382,3.004,2.734,4.189,4.650,2.730,2.732,-0.238,-0.310,-0.312,-0.237,-0.290,-0.306,0.020,169.918,249.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:49,18.345,0.000,0.182,0.000,5.103,3.228,138.326,129.641,126.205,208.837,209.284,248.152,241.504,210.859,195.089,141.599,35.033,35.752,34.908,34.560,36.036,36.629,35.174,33.828,33.575,34.749,38.040,38.262,36.976,36.664,41.935,42.990,39.770,41.012,43.516,45.284,39.137,39.433,39.314,39.401,35.844,35.778,35.533,35.714,2.001,3.280,3.374,6.378,2.458,4.554,3.369,2.368,9.185,6.106,3.095,3.099,4.281,6.109,3.003,3.188,-0.220,-0.345,-0.329,-0.211,-0.310,-0.330,0.020,169.955,249.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:50,18.345,0.000,0.182,0.000,5.103,3.228,138.326,129.641,126.205,208.837,209.284,248.152,241.504,210.859,195.089,141.599,35.033,35.752,34.908,34.560,36.036,36.629,35.174,33.828,33.575,34.749,38.040,38.262,36.976,36.664,41.935,42.990,39.770,41.012,43.516,45.284,39.137,39.433,39.314,39.401,35.844,35.778,35.533,35.714,2.001,3.280,3.374,6.378,2.458,4.554,3.369,2.368,9.185,6.106,3.095,3.099,4.281,6.109,3.003,3.188,-0.220,-0.345,-0.329,-0.211,-0.310,-0.330,0.020,169.955,249.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:51,18.294,0.000,0.182,0.000,5.103,3.228,138.348,129.662,125.975,208.857,209.304,248.172,241.524,210.879,194.859,141.621,35.058,35.683,34.814,34.560,35.966,36.573,35.204,33.788,33.598,34.719,38.040,38.232,36.976,36.634,41.935,43.013,39.770,41.035,43.516,45.307,39.137,39.339,39.314,39.371,35.774,35.684,35.533,35.684,1.365,2.004,7.520,4.009,4.643,2.277,4.734,3.643,5.184,8.750,2.276,3.099,4.007,4.923,2.639,2.459,-0.233,-0.327,-0.335,-0.169,-0.263,-0.261,0.020,170.007,249.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:52,18.239,0.000,0.182,0.000,5.103,3.228,138.578,129.662,125.953,208.857,209.284,248.172,241.504,210.879,195.089,141.599,35.033,35.683,34.877,34.535,35.966,36.573,35.204,33.851,33.598,34.719,38.040,38.232,36.976,36.634,41.935,43.013,39.770,41.035,43.516,45.307,39.067,39.339,39.244,39.371,35.774,35.684,35.533,35.684,3.002,1.640,7.038,8.382,4.916,4.007,2.640,4.736,7.639,5.651,3.733,3.190,3.461,4.194,1.820,3.370,-0.236,-0.345,-0.329,-0.246,-0.298,-0.305,0.020,170.029,249.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:53,18.191,0.000,0.182,0.000,5.103,3.228,138.600,129.892,125.953,208.837,209.284,248.152,241.504,210.859,195.089,141.873,35.033,35.752,34.844,34.560,36.036,36.550,35.204,33.828,33.575,34.749,38.040,38.262,36.976,36.664,41.935,42.990,39.770,41.012,43.516,45.284,39.137,39.370,39.314,39.401,35.774,35.714,35.533,35.714,2.183,3.371,4.242,7.015,3.004,5.100,2.276,2.641,7.639,7.474,3.186,3.646,4.007,5.015,2.821,3.005,-0.226,-0.326,-0.335,-0.169,-0.301,-0.332,0.020,169.991,249.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:54,18.134,0.000,0.182,0.000,5.103,3.228,138.578,129.662,125.953,208.622,209.284,248.172,241.504,210.644,194.837,141.851,35.033,35.752,34.844,34.560,36.036,36.550,35.204,33.828,33.575,34.749,38.040,38.262,36.976,36.664,41.935,42.911,39.701,41.012,43.516,45.284,39.067,39.433,39.314,39.401,35.844,35.714,35.533,35.714,1.274,2.187,6.556,4.009,4.643,2.823,4.552,3.188,6.002,9.114,2.549,3.555,3.734,4.741,2.275,2.459,-0.244,-0.346,-0.355,-0.221,-0.304,-0.327,0.020,170.044,249.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:55,18.084,0.000,0.182,0.000,5.103,3.228,138.578,129.662,125.975,208.622,209.304,248.172,241.524,210.644,195.110,141.851,35.058,35.752,34.844,34.535,36.036,36.573,35.204,33.851,33.598,34.749,38.040,38.199,36.976,36.601,41.935,42.934,39.770,41.035,43.516,45.307,39.067,39.370,39.244,39.401,35.774,35.714,35.533,35.714,3.093,1.458,7.424,7.106,5.280,4.736,3.277,5.191,7.003,5.286,3.004,2.917,3.734,4.103,2.184,3.188,-0.232,-0.326,-0.311,-0.229,-0.291,-0.303,0.019,170.058,249.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:56,18.034,0.000,0.182,0.000,5.103,3.228,138.578,129.641,126.205,208.837,209.284,248.152,241.504,210.624,195.089,141.851,35.033,35.752,34.844,34.560,36.036,36.550,35.204,33.828,33.575,34.686,38.040,38.199,36.976,36.601,41.935,42.911,39.770,41.012,43.516,45.284,39.137,39.370,39.314,39.401,35.774,35.714,35.533,35.635,2.638,3.189,5.013,7.562,3.642,5.009,2.185,3.279,6.730,7.838,3.004,3.737,4.827,3.465,2.275,2.641,-0.246,-0.350,-0.326,-0.237,-0.292,-0.325,0.019,170.074,249.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:57,17.992,0.000,0.182,0.000,5.103,3.228,138.578,129.641,126.227,208.602,209.304,247.917,241.524,210.624,194.859,141.851,35.058,35.752,34.814,34.535,35.966,36.573,35.204,33.851,33.519,34.656,38.040,38.168,36.976,36.570,41.935,42.934,39.770,41.035,43.516,45.244,39.067,39.276,39.314,39.371,35.844,35.684,35.533,35.605,1.638,2.460,5.110,5.011,2.731,3.279,3.915,2.550,7.548,7.382,2.458,3.463,4.372,4.832,2.730,2.459,-0.228,-0.371,-0.345,-0.216,-0.302,-0.294,0.019,170.110,249.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:58,17.937,0.000,0.182,0.000,5.103,3.228,138.578,129.662,126.205,208.622,209.284,248.172,241.504,210.644,194.837,141.851,35.033,35.683,34.814,34.560,35.966,36.573,35.204,33.788,33.519,34.656,38.040,38.168,36.976,36.570,41.935,42.934,39.770,40.956,43.516,45.244,39.067,39.276,39.314,39.292,35.844,35.684,35.533,35.605,2.092,1.549,7.713,5.284,4.097,3.188,3.915,4.645,6.730,6.744,2.913,2.917,4.281,4.376,2.639,2.732,-0.242,-0.327,-0.321,-0.206,-0.292,-0.315,0.020,170.103,249.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:59,17.882,0.000,0.000,0.000,5.103,3.228,138.578,129.641,125.953,208.602,209.284,247.917,241.504,210.624,195.089,141.599,35.033,35.777,34.844,34.560,35.966,36.652,35.204,33.788,33.598,34.749,38.065,38.199,37.001,36.601,41.935,42.934,39.770,41.035,43.516,45.244,39.092,39.370,39.339,39.401,35.799,35.714,35.558,35.714,3.093,3.098,6.267,8.291,4.552,5.009,1.912,3.916,6.275,7.382,2.913,2.917,5.464,4.194,2.457,2.914,-0.260,-0.360,-0.324,-0.234,-0.249,-0.327,0.020,170.147,249.405,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:00,17.783,0.000,0.182,0.000,5.103,3.228,138.578,129.641,126.205,208.837,209.284,248.152,241.504,210.624,194.837,141.851,35.033,35.752,34.844,34.560,35.966,36.573,35.204,33.788,33.598,34.749,38.040,38.199,36.976,36.601,41.935,42.934,39.770,41.035,43.516,45.244,39.137,39.370,39.314,39.401,35.844,35.714,35.533,35.714,1.365,2.004,7.424,4.100,4.643,2.277,4.734,3.643,5.093,8.567,2.185,3.008,3.916,4.832,2.639,2.459,-0.233,-0.323,-0.331,-0.167,-0.266,-0.255,0.020,170.192,249.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:01,17.783,0.000,0.182,0.000,5.103,3.228,138.578,129.641,126.205,208.837,209.284,248.152,241.504,210.624,194.837,141.851,35.033,35.752,34.844,34.560,35.966,36.573,35.204,33.788,33.598,34.749,38.040,38.199,36.976,36.601,41.935,42.934,39.770,41.035,43.516,45.244,39.137,39.370,39.314,39.401,35.844,35.714,35.533,35.714,1.365,2.004,7.424,4.100,4.643,2.277,4.734,3.643,5.093,8.567,2.185,3.008,3.916,4.832,2.639,2.459,-0.233,-0.323,-0.331,-0.167,-0.266,-0.255,0.020,170.192,249.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:02,17.676,0.000,0.182,0.000,5.103,3.228,138.830,129.662,125.953,208.857,209.284,247.937,241.269,210.644,194.837,141.851,35.033,35.683,34.814,34.560,35.966,36.573,35.204,33.851,33.519,34.656,38.040,38.168,36.976,36.570,41.935,42.934,39.770,41.035,43.516,45.244,39.067,39.276,39.314,39.371,35.774,35.684,35.533,35.605,2.092,3.280,4.339,6.924,3.004,5.009,2.185,2.641,7.366,7.565,3.186,3.737,4.098,4.285,2.730,2.823,-0.228,-0.327,-0.348,-0.161,-0.303,-0.314,0.020,170.236,249.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:03,17.676,0.000,0.182,0.000,5.103,3.228,138.830,129.662,125.953,208.857,209.284,247.937,241.269,210.644,194.837,141.851,35.033,35.683,34.814,34.560,35.966,36.573,35.204,33.851,33.519,34.656,38.040,38.168,36.976,36.570,41.935,42.934,39.770,41.035,43.516,45.244,39.067,39.276,39.314,39.371,35.774,35.684,35.533,35.605,2.092,3.280,4.339,6.924,3.004,5.009,2.185,2.641,7.366,7.565,3.186,3.737,4.098,4.285,2.730,2.823,-0.228,-0.327,-0.348,-0.161,-0.303,-0.314,0.020,170.236,249.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:04,17.573,0.000,0.182,0.000,5.103,3.228,138.830,129.641,125.953,208.602,209.284,247.917,241.269,210.624,194.837,141.851,35.033,35.752,34.814,34.535,35.966,36.573,35.204,33.788,33.519,34.656,38.040,38.168,36.976,36.570,41.935,42.934,39.770,41.035,43.516,45.244,39.067,39.276,39.244,39.292,35.774,35.684,35.533,35.684,3.002,1.367,7.713,6.833,5.280,4.645,3.460,4.918,7.003,5.560,2.549,3.008,3.916,3.829,2.275,2.914,-0.235,-0.333,-0.319,-0.221,-0.285,-0.321,0.020,170.289,249.351,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:05,17.573,0.000,0.182,0.000,5.103,3.228,138.830,129.641,125.953,208.602,209.284,247.917,241.269,210.624,194.837,141.851,35.033,35.752,34.814,34.535,35.966,36.573,35.204,33.788,33.519,34.656,38.040,38.168,36.976,36.570,41.935,42.934,39.770,41.035,43.516,45.244,39.067,39.276,39.244,39.292,35.774,35.684,35.533,35.684,3.002,1.367,7.713,6.833,5.280,4.645,3.460,4.918,7.003,5.560,2.549,3.008,3.916,3.829,2.275,2.914,-0.235,-0.333,-0.319,-0.221,-0.285,-0.321,0.020,170.289,249.351,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:06,17.525,0.000,0.182,0.000,5.103,3.228,138.851,129.662,125.953,208.622,209.284,247.937,241.269,210.644,194.837,141.873,35.033,35.683,34.814,34.535,36.036,36.652,35.204,33.851,33.519,34.656,38.040,38.089,36.976,36.491,41.935,42.934,39.770,41.035,43.447,45.244,39.067,39.276,39.244,39.292,35.774,35.605,35.533,35.605,2.820,3.189,5.399,7.380,4.006,5.100,2.094,3.552,5.275,7.200,2.458,3.281,5.191,3.647,2.366,2.732,-0.256,-0.345,-0.334,-0.216,-0.298,-0.243,0.020,170.296,249.405,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:07,17.479,0.000,0.182,0.000,5.103,3.228,138.830,129.662,125.953,208.622,209.284,247.702,241.504,210.644,194.837,141.851,35.033,35.752,34.844,34.560,35.966,36.550,35.204,33.765,33.496,34.686,38.040,38.199,36.976,36.601,41.935,42.911,39.701,41.012,43.447,45.221,39.067,39.306,39.244,39.322,35.774,35.714,35.533,35.635,1.638,2.733,4.242,5.375,2.276,3.734,3.551,2.368,8.276,6.927,2.731,3.281,4.463,5.288,2.821,2.732,-0.219,-0.366,-0.334,-0.208,-0.286,-0.344,0.020,170.318,249.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:08,17.431,0.000,0.182,0.000,5.103,3.228,138.830,129.662,125.953,208.622,209.049,247.937,241.269,210.644,194.837,141.851,35.033,35.752,34.751,34.535,36.036,36.573,35.204,33.851,33.598,34.656,38.040,38.089,36.907,36.491,41.865,42.934,39.701,41.035,43.447,45.244,39.067,39.276,39.244,39.292,35.774,35.605,35.533,35.605,1.456,1.731,7.906,5.193,4.188,2.641,4.188,3.916,5.275,7.565,2.822,2.643,3.916,4.741,2.821,2.550,-0.238,-0.314,-0.317,-0.201,-0.285,-0.258,0.020,170.348,249.292,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:09,17.381,0.000,0.182,0.000,5.103,3.228,138.830,129.641,125.975,208.602,209.069,247.917,241.289,210.624,194.859,141.851,35.127,35.752,34.844,34.535,36.036,36.652,35.204,33.851,33.598,34.749,38.040,38.199,36.976,36.601,41.935,42.934,39.701,41.035,43.447,45.244,38.998,39.306,39.244,39.401,35.774,35.714,35.533,35.635,3.002,2.004,6.460,7.926,4.825,3.734,2.276,4.372,7.093,6.836,3.460,3.190,3.734,4.376,2.002,3.188,-0.255,-0.340,-0.336,-0.204,-0.290,-0.312,0.020,170.355,249.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:10,17.329,0.000,0.182,0.000,5.103,3.253,138.830,129.641,125.975,208.602,209.069,247.917,241.289,210.389,194.859,141.851,35.058,35.752,34.908,34.560,36.036,36.629,35.204,33.828,33.496,34.749,38.040,38.262,36.976,36.664,41.865,42.911,39.701,41.012,43.447,45.221,39.067,39.370,39.244,39.401,35.774,35.778,35.533,35.714,2.001,3.280,3.857,6.924,2.731,4.918,2.367,2.368,8.094,6.927,3.095,3.372,3.916,5.653,2.912,3.097,-0.224,-0.338,-0.324,-0.204,-0.293,-0.322,0.020,170.325,249.405,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:11,17.276,0.000,0.182,0.000,5.103,3.228,138.830,129.641,125.975,208.602,209.069,247.682,241.289,210.624,194.859,141.851,35.058,35.752,34.814,34.535,36.036,36.629,35.204,33.828,33.496,34.656,37.971,38.168,36.907,36.570,41.865,42.911,39.701,41.012,43.447,45.221,38.998,39.276,39.244,39.292,35.774,35.684,35.533,35.605,1.274,2.095,6.653,3.644,4.734,2.641,4.552,3.279,5.547,9.114,2.367,3.463,3.552,4.650,2.275,2.368,-0.238,-0.353,-0.354,-0.225,-0.281,-0.318,0.020,170.325,249.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:12,17.232,0.000,0.182,0.000,5.103,3.228,138.851,129.641,125.723,208.602,209.069,247.917,241.289,210.624,194.859,141.873,35.127,35.752,34.814,34.535,36.036,36.629,35.204,33.765,33.496,34.656,37.971,38.089,36.907,36.570,41.865,42.911,39.701,40.933,43.447,45.221,38.998,39.276,39.244,39.292,35.774,35.605,35.533,35.605,3.002,1.367,7.231,6.924,5.189,4.736,3.277,5.191,6.821,5.013,2.913,2.825,3.552,4.012,2.184,3.097,-0.230,-0.323,-0.310,-0.229,-0.290,-0.307,0.020,170.296,249.405,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:13,17.129,0.000,0.182,0.000,5.103,3.253,138.851,129.662,125.953,208.622,209.049,247.702,241.269,210.644,194.586,141.873,35.033,35.752,34.844,34.535,35.966,36.652,35.204,33.851,33.598,34.749,37.971,38.262,36.907,36.664,41.865,42.934,39.701,41.035,43.447,45.244,38.998,39.306,39.244,39.401,35.774,35.778,35.533,35.714,1.638,2.551,4.628,5.102,2.458,3.552,3.733,2.368,7.912,7.200,2.549,3.372,4.463,5.015,2.730,2.550,-0.219,-0.371,-0.336,-0.221,-0.302,-0.330,0.020,170.348,249.351,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:14,17.080,0.000,0.182,0.000,5.103,3.228,138.830,129.641,125.702,208.602,209.049,247.682,241.269,210.624,194.837,141.851,35.033,35.683,34.814,34.535,35.966,36.652,35.204,33.788,33.598,34.656,38.040,38.168,36.907,36.570,41.865,42.934,39.770,41.035,43.447,45.244,38.998,39.276,39.244,39.292,35.774,35.684,35.533,35.605,1.456,1.731,7.713,5.284,4.097,2.823,4.097,4.007,5.547,7.291,2.913,2.552,3.916,4.650,2.730,2.550,-0.232,-0.318,-0.324,-0.213,-0.281,-0.279,0.020,170.407,249.292,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:15,17.080,0.000,0.182,0.000,5.103,3.228,138.830,129.641,125.702,208.602,209.049,247.682,241.269,210.624,194.837,141.851,35.033,35.683,34.814,34.535,35.966,36.652,35.204,33.788,33.598,34.656,38.040,38.168,36.907,36.570,41.865,42.934,39.770,41.035,43.447,45.244,38.998,39.276,39.244,39.292,35.774,35.684,35.533,35.605,1.456,1.731,7.713,5.284,4.097,2.823,4.097,4.007,5.547,7.291,2.913,2.552,3.916,4.650,2.730,2.550,-0.232,-0.318,-0.324,-0.213,-0.281,-0.279,0.020,170.407,249.292,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:16,17.032,0.000,0.182,0.000,5.103,3.253,139.082,129.662,125.723,208.622,209.069,247.702,241.054,210.409,194.859,141.851,35.127,35.683,34.844,34.560,36.036,36.573,35.204,33.788,33.519,34.749,38.040,38.199,36.907,36.601,41.865,42.934,39.701,41.035,43.447,45.244,38.998,39.306,39.244,39.401,35.774,35.714,35.533,35.714,3.002,2.004,6.363,7.926,4.825,3.825,2.276,4.281,7.003,6.927,3.277,3.190,3.916,4.376,2.002,3.005,-0.250,-0.349,-0.339,-0.204,-0.295,-0.311,0.020,170.348,249.233,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:17,16.979,0.000,0.182,0.000,5.066,3.253,139.082,129.641,125.723,208.602,209.069,247.682,241.054,210.389,194.859,141.851,35.058,35.752,34.844,34.535,36.036,36.629,35.204,33.828,33.496,34.749,37.971,38.199,36.907,36.601,41.865,42.847,39.701,41.012,43.447,45.221,38.998,39.306,39.244,39.401,35.774,35.714,35.533,35.714,1.910,3.280,3.857,6.924,2.731,4.918,2.367,2.368,8.094,6.836,3.095,3.372,3.916,5.653,2.821,3.097,-0.222,-0.337,-0.323,-0.203,-0.292,-0.323,0.020,170.347,249.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:18,16.934,0.000,0.182,0.000,5.140,3.253,139.082,129.641,125.702,208.602,209.049,247.682,241.269,210.624,194.586,141.851,35.033,35.752,34.814,34.535,36.036,36.573,35.204,33.788,33.519,34.719,38.040,38.168,36.907,36.570,41.865,42.934,39.701,40.956,43.447,45.165,38.998,39.276,39.244,39.292,35.774,35.684,35.533,35.605,1.183,2.095,6.460,3.644,4.643,2.641,4.461,3.188,5.547,9.023,2.367,3.463,3.552,4.650,2.184,2.368,-0.240,-0.342,-0.349,-0.221,-0.298,-0.322,0.020,170.407,249.233,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:19,16.886,0.000,0.182,0.000,5.103,3.253,139.082,129.389,125.702,208.602,209.049,247.682,241.034,210.624,194.837,141.851,35.033,35.752,34.814,34.535,36.036,36.573,35.284,33.851,33.519,34.656,38.040,38.089,36.907,36.570,41.865,42.870,39.770,40.956,43.447,45.244,38.998,39.197,39.244,39.371,35.774,35.684,35.533,35.605,3.093,1.367,7.424,7.106,5.280,4.736,3.277,5.100,6.912,5.104,2.640,2.825,3.643,3.829,2.093,3.005,-0.228,-0.323,-0.323,-0.221,-0.288,-0.302,0.020,170.422,249.233,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:20,16.836,0.000,0.182,0.000,5.103,3.253,139.082,129.389,125.702,208.602,209.049,247.682,241.034,210.389,194.837,141.851,35.033,35.683,34.877,34.560,36.036,36.652,35.204,33.851,33.519,34.719,38.040,38.168,36.907,36.570,41.865,42.934,39.701,41.035,43.447,45.244,38.998,39.197,39.244,39.292,35.774,35.684,35.533,35.684,2.729,3.371,5.206,7.289,3.824,5.009,2.094,3.552,5.184,7.109,2.458,3.372,5.009,3.556,2.275,2.641,-0.258,-0.348,-0.337,-0.215,-0.298,-0.244,0.020,170.414,249.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:21,16.739,0.000,0.000,0.000,5.103,3.253,139.082,129.411,125.450,208.622,209.049,247.702,241.034,210.644,194.837,142.103,35.033,35.752,34.814,34.466,36.036,36.652,35.204,33.788,33.598,34.656,38.040,38.089,36.976,36.570,41.865,42.934,39.770,41.035,43.447,45.244,38.998,39.197,39.244,39.292,35.774,35.605,35.533,35.605,1.456,1.913,7.809,4.920,4.279,2.550,4.370,3.825,4.911,7.656,2.640,2.643,3.825,4.832,2.730,2.459,-0.249,-0.323,-0.318,-0.174,-0.288,-0.249,0.020,170.370,249.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:22,16.739,0.000,0.000,0.000,5.103,3.253,139.082,129.411,125.450,208.622,209.049,247.702,241.034,210.644,194.837,142.103,35.033,35.752,34.814,34.466,36.036,36.652,35.204,33.788,33.598,34.656,38.040,38.089,36.976,36.570,41.865,42.934,39.770,41.035,43.447,45.244,38.998,39.197,39.244,39.292,35.774,35.605,35.533,35.605,1.456,1.913,7.809,4.920,4.279,2.550,4.370,3.825,4.911,7.656,2.640,2.643,3.825,4.832,2.730,2.459,-0.249,-0.323,-0.318,-0.174,-0.288,-0.249,0.020,170.370,249.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:23,16.692,0.000,0.182,0.000,5.103,3.253,139.082,129.389,125.702,208.602,209.049,247.682,241.034,210.389,194.586,141.851,35.033,35.752,34.908,34.560,35.966,36.652,35.204,33.851,33.519,34.749,38.040,38.199,36.907,36.601,41.865,42.870,39.701,40.956,43.447,45.244,38.998,39.306,39.244,39.401,35.774,35.714,35.533,35.635,2.911,1.640,6.653,8.109,4.643,3.825,2.458,4.554,7.275,5.742,3.551,3.190,3.370,4.194,1.729,3.188,-0.234,-0.334,-0.323,-0.239,-0.297,-0.300,0.020,170.400,249.292,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:24,16.637,0.000,0.182,0.000,5.066,3.253,139.333,129.389,125.472,208.367,209.069,247.447,241.054,210.389,194.859,142.103,35.058,35.752,34.844,34.560,36.036,36.573,35.204,33.851,33.519,34.749,38.040,38.199,36.907,36.601,41.865,42.870,39.701,40.956,43.447,45.165,38.998,39.227,39.244,39.322,35.774,35.714,35.533,35.635,2.001,3.189,4.146,6.651,2.913,4.918,2.185,2.641,7.184,7.382,3.095,3.646,4.007,4.194,2.639,2.732,-0.225,-0.328,-0.343,-0.161,-0.301,-0.313,0.020,170.392,249.341,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:25,16.590,0.000,0.182,0.000,5.103,3.253,139.082,129.411,125.450,208.387,208.814,247.467,241.034,210.644,194.586,142.103,35.033,35.752,34.814,34.560,35.966,36.652,35.204,33.788,33.519,34.656,38.040,38.089,36.907,36.491,41.865,42.870,39.701,40.956,43.377,45.244,38.998,39.197,39.244,39.292,35.774,35.684,35.533,35.605,1.274,2.095,4.821,4.191,3.551,2.914,4.461,2.459,6.184,8.020,2.367,3.646,3.825,4.285,2.275,2.277,-0.230,-0.363,-0.353,-0.202,-0.298,-0.347,0.020,170.400,249.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:26,16.494,0.000,0.182,0.000,5.103,3.253,139.333,129.159,125.450,208.387,208.814,247.467,241.034,210.409,194.837,142.103,35.033,35.752,34.844,34.560,36.036,36.652,35.204,33.851,33.598,34.749,37.971,38.199,36.976,36.601,41.865,42.934,39.701,41.035,43.377,45.244,38.998,39.306,39.244,39.322,35.844,35.714,35.533,35.714,3.002,3.189,5.978,8.200,4.188,5.009,1.821,3.734,5.820,7.200,2.640,2.734,5.464,4.012,2.548,2.823,-0.258,-0.352,-0.335,-0.237,-0.249,-0.324,0.020,170.414,249.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:27,16.494,0.000,0.182,0.000,5.103,3.253,139.333,129.159,125.450,208.387,208.814,247.467,241.034,210.409,194.837,142.103,35.033,35.752,34.844,34.560,36.036,36.652,35.204,33.851,33.598,34.749,37.971,38.199,36.976,36.601,41.865,42.934,39.701,41.035,43.377,45.244,38.998,39.306,39.244,39.322,35.844,35.714,35.533,35.714,3.002,3.189,5.978,8.200,4.188,5.009,1.821,3.734,5.820,7.200,2.640,2.734,5.464,4.012,2.548,2.823,-0.258,-0.352,-0.335,-0.237,-0.249,-0.324,0.020,170.414,249.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:28,16.444,0.000,0.182,0.000,5.103,3.253,139.333,129.389,125.472,208.367,208.834,247.447,241.054,210.624,194.607,142.103,35.058,35.752,34.844,34.535,35.966,36.573,35.204,33.851,33.519,34.749,38.040,38.199,36.907,36.601,41.865,42.934,39.701,41.035,43.447,45.244,38.998,39.306,39.244,39.401,35.774,35.714,35.533,35.714,1.820,3.007,3.085,6.195,2.276,4.281,3.277,2.368,8.912,5.651,2.913,2.825,4.189,6.018,3.003,3.005,-0.219,-0.338,-0.326,-0.204,-0.305,-0.329,0.020,170.429,249.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:29,16.399,0.000,0.182,0.000,5.103,3.253,139.082,129.411,125.450,208.387,208.814,247.467,241.034,210.409,194.586,142.103,35.033,35.752,34.844,34.535,35.966,36.652,35.204,33.851,33.519,34.686,37.971,38.199,36.907,36.601,41.796,42.870,39.701,40.956,43.377,45.244,38.998,39.227,39.244,39.401,35.774,35.714,35.533,35.714,1.365,1.913,6.942,3.098,4.825,2.277,4.734,3.552,4.729,8.841,2.094,3.190,3.734,4.741,2.457,2.368,-0.232,-0.324,-0.335,-0.220,-0.241,-0.338,0.020,170.444,249.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:30,16.357,0.000,0.182,0.000,5.103,3.253,139.333,129.411,125.198,208.387,208.814,247.232,241.034,210.409,194.586,142.103,35.033,35.752,34.908,34.466,35.966,36.652,35.204,33.851,33.519,34.749,38.040,38.199,36.907,36.601,41.796,42.934,39.701,41.035,43.447,45.165,38.998,39.306,39.244,39.401,35.774,35.714,35.533,35.714,3.002,1.549,6.942,7.106,4.916,4.463,3.004,5.100,6.730,4.830,3.277,2.643,3.188,4.012,1.911,3.005,-0.226,-0.335,-0.316,-0.226,-0.280,-0.315,0.020,170.474,249.233,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:31,16.305,0.000,0.182,0.000,5.103,3.253,139.333,129.389,125.198,208.367,208.814,247.212,241.034,210.389,194.837,142.103,35.033,35.683,34.908,34.535,35.966,36.573,35.204,33.788,33.519,34.749,38.040,38.199,36.907,36.601,41.796,42.870,39.701,40.956,43.377,45.165,38.998,39.306,39.244,39.401,35.774,35.714,35.533,35.714,2.456,3.189,4.724,7.198,3.369,4.827,2.094,3.188,6.457,7.565,2.822,3.646,4.554,3.373,2.275,2.550,-0.245,-0.343,-0.323,-0.233,-0.292,-0.311,0.020,170.474,249.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:32,16.257,0.000,0.182,0.000,5.103,3.253,139.355,129.138,125.220,208.367,208.834,247.447,241.054,210.389,194.607,142.124,35.058,35.752,34.814,34.560,36.036,36.652,35.204,33.851,33.598,34.656,37.971,38.168,36.907,36.570,41.865,42.934,39.701,40.956,43.377,45.165,38.998,39.197,39.244,39.292,35.844,35.684,35.533,35.605,1.547,2.460,4.628,4.920,2.458,3.370,3.642,2.459,7.548,7.109,2.458,3.281,4.372,4.923,2.730,2.550,-0.218,-0.369,-0.335,-0.220,-0.301,-0.327,0.020,170.489,249.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:33,16.214,0.000,0.182,0.000,5.103,3.253,139.333,129.138,125.198,208.367,208.814,247.447,241.034,210.389,194.586,142.103,35.033,35.683,34.814,34.535,35.966,36.629,35.204,33.828,33.496,34.656,37.971,38.168,36.907,36.570,41.796,42.847,39.701,40.933,43.377,45.142,38.998,39.197,39.244,39.292,35.774,35.684,35.533,35.605,1.456,1.822,7.713,5.102,4.097,2.641,4.097,3.825,5.093,7.200,2.822,2.552,3.825,4.650,2.730,2.459,-0.237,-0.312,-0.319,-0.187,-0.286,-0.251,0.020,170.467,249.175,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:34,16.166,0.000,0.182,0.000,5.103,3.253,139.333,129.159,125.198,208.387,208.814,247.232,240.798,210.409,194.586,142.103,35.102,35.752,34.814,34.535,35.966,36.550,35.204,33.765,33.496,34.656,37.971,38.089,36.907,36.491,41.865,42.847,39.701,40.933,43.377,45.142,38.998,39.197,39.244,39.292,35.774,35.684,35.533,35.605,2.911,1.731,6.363,8.017,4.643,3.734,2.367,4.372,7.093,5.924,3.460,3.190,3.370,4.194,1.729,3.097,-0.237,-0.334,-0.330,-0.234,-0.291,-0.302,0.020,170.474,249.297,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:35,16.114,0.000,0.182,0.000,5.103,3.253,139.333,129.138,125.198,208.367,208.814,247.212,241.034,210.389,194.586,142.103,35.033,35.683,34.908,34.560,36.036,36.652,35.204,33.788,33.519,34.749,37.971,38.199,36.907,36.601,41.796,42.870,39.701,40.956,43.377,45.165,38.998,39.227,39.244,39.401,35.774,35.714,35.533,35.714,1.910,3.098,4.049,6.560,2.822,4.918,2.185,2.550,7.184,7.200,3.095,3.555,4.007,4.194,2.730,2.641,-0.225,-0.328,-0.341,-0.161,-0.300,-0.313,0.020,170.467,249.175,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:36,16.077,0.000,0.182,0.000,5.103,3.253,139.355,129.159,125.220,208.387,208.834,247.232,240.818,210.409,194.607,142.124,35.058,35.683,34.814,34.535,35.966,36.550,35.204,33.765,33.496,34.577,37.971,38.089,36.907,36.491,41.796,42.847,39.701,40.933,43.377,45.142,38.929,39.134,39.175,39.228,35.774,35.605,35.533,35.605,1.274,1.913,4.821,4.191,3.277,2.914,4.370,2.459,6.093,7.747,2.276,3.646,3.825,4.285,2.275,2.277,-0.246,-0.361,-0.355,-0.206,-0.289,-0.339,0.020,170.451,249.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:37,16.027,0.000,0.182,0.000,5.103,3.253,139.333,129.138,125.220,208.367,208.834,247.212,240.818,210.389,194.607,142.103,35.058,35.752,34.844,34.535,35.966,36.550,35.141,33.765,33.496,34.686,37.971,38.120,36.907,36.521,41.796,42.847,39.701,40.933,43.377,45.078,38.929,39.227,39.244,39.322,35.774,35.635,35.533,35.635,2.456,1.458,7.617,4.920,4.370,3.643,3.642,4.645,6.639,5.833,2.731,2.825,4.007,3.920,2.366,2.641,-0.240,-0.330,-0.310,-0.221,-0.273,-0.306,0.020,170.533,249.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:38,15.986,0.000,0.000,0.000,5.066,3.253,139.585,129.138,125.220,208.367,208.834,247.212,240.818,210.389,194.607,142.355,35.058,35.752,34.814,34.560,36.036,36.550,35.204,33.765,33.496,34.656,37.971,38.089,36.907,36.491,41.796,42.847,39.701,40.933,43.377,45.142,38.929,39.134,39.175,39.292,35.774,35.684,35.533,35.605,2.911,2.915,6.170,8.109,4.461,4.645,1.912,3.825,6.093,7.018,2.822,2.917,5.191,4.103,2.457,2.823,-0.256,-0.342,-0.325,-0.215,-0.243,-0.318,0.020,170.518,249.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:39,15.932,0.000,0.182,0.000,5.140,3.253,139.585,129.138,125.220,208.367,208.599,247.212,240.818,210.389,194.607,142.355,35.058,35.752,34.844,34.560,35.966,36.550,35.204,33.765,33.496,34.686,37.971,38.120,36.907,36.521,41.796,42.784,39.701,40.933,43.377,45.078,38.929,39.164,39.175,39.322,35.774,35.714,35.533,35.635,1.820,3.098,3.374,6.469,2.458,4.554,2.913,2.095,8.549,6.106,2.913,3.008,4.189,6.018,2.912,3.097,-0.223,-0.377,-0.321,-0.211,-0.309,-0.330,0.020,170.518,249.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:40,15.886,0.000,0.000,0.000,5.103,3.253,139.585,129.138,125.198,208.367,208.578,247.212,240.798,210.389,194.586,142.103,35.033,35.683,34.844,34.535,35.966,36.573,35.204,33.788,33.519,34.686,37.971,38.120,36.907,36.601,41.796,42.807,39.701,40.956,43.377,45.165,38.860,39.227,39.175,39.322,35.774,35.714,35.533,35.714,1.183,2.004,6.653,3.371,4.825,2.550,4.370,3.370,5.093,8.932,2.276,3.372,3.370,4.650,2.184,2.368,-0.236,-0.351,-0.352,-0.224,-0.279,-0.316,0.020,170.496,249.165,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:41,15.846,0.000,0.182,0.000,5.103,3.253,139.585,129.159,124.947,208.387,208.578,247.232,240.798,210.409,194.586,142.103,35.033,35.683,34.781,34.535,35.941,36.550,35.204,33.765,33.433,34.686,37.971,38.120,36.907,36.521,41.771,42.784,39.676,40.933,43.352,45.078,38.860,39.164,39.175,39.259,35.774,35.635,35.533,35.635,3.002,1.367,7.327,6.924,5.189,4.645,3.277,4.918,6.821,4.922,2.458,2.825,3.552,3.647,2.093,2.914,-0.228,-0.349,-0.317,-0.218,-0.288,-0.315,0.020,170.548,249.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:42,15.796,0.000,0.182,0.000,5.103,3.253,139.607,128.908,124.947,208.153,208.814,247.232,240.798,210.409,194.586,142.124,35.033,35.683,34.781,34.535,35.966,36.550,35.204,33.765,33.433,34.686,37.971,38.120,36.907,36.521,41.796,42.847,39.631,40.933,43.377,45.078,38.929,39.164,39.175,39.259,35.774,35.714,35.533,35.635,2.729,3.280,5.399,7.562,3.915,5.009,2.094,3.643,5.184,7.109,2.276,2.825,5.191,3.647,2.366,2.641,-0.252,-0.333,-0.322,-0.223,-0.299,-0.251,0.020,170.585,249.175,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:43,15.751,0.000,0.182,0.000,5.103,3.253,139.585,129.138,125.198,208.367,208.578,247.212,240.798,210.154,194.586,142.103,35.033,35.683,34.844,34.535,35.966,36.652,35.204,33.788,33.519,34.686,37.971,38.120,36.838,36.601,41.727,42.807,39.631,40.956,43.377,45.101,38.860,39.227,39.175,39.322,35.774,35.714,35.533,35.635,1.638,2.733,2.700,5.740,2.185,4.007,3.369,2.368,8.640,5.104,2.913,2.643,4.281,5.744,2.912,2.823,-0.213,-0.343,-0.329,-0.210,-0.296,-0.327,0.020,170.570,249.116,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:44,15.654,0.000,0.182,0.000,5.103,3.253,139.837,129.159,124.968,208.153,208.599,246.997,240.818,210.409,194.607,142.355,35.058,35.683,34.814,34.491,36.036,36.573,35.204,33.788,33.519,34.577,37.971,38.026,36.907,36.491,41.796,42.807,39.701,40.956,43.308,45.101,38.860,39.134,39.175,39.228,35.774,35.605,35.533,35.605,3.002,1.549,6.749,6.924,4.825,4.554,2.913,5.100,6.548,4.739,3.186,2.552,3.097,3.920,1.911,3.005,-0.224,-0.351,-0.312,-0.225,-0.280,-0.318,0.020,170.555,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:45,15.654,0.000,0.182,0.000,5.103,3.253,139.837,129.159,124.968,208.153,208.599,246.997,240.818,210.409,194.607,142.355,35.058,35.683,34.814,34.491,36.036,36.573,35.204,33.788,33.519,34.577,37.971,38.026,36.907,36.491,41.796,42.807,39.701,40.956,43.308,45.101,38.860,39.134,39.175,39.228,35.774,35.605,35.533,35.605,3.002,1.549,6.749,6.924,4.825,4.554,2.913,5.100,6.548,4.739,3.186,2.552,3.097,3.920,1.911,3.005,-0.224,-0.351,-0.312,-0.225,-0.280,-0.318,0.020,170.555,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:46,15.608,0.000,0.182,0.000,5.103,3.253,139.837,128.908,124.947,208.153,208.578,247.232,240.563,210.409,194.586,142.355,35.033,35.683,34.751,34.535,35.966,36.573,35.204,33.788,33.519,34.656,37.971,38.089,36.838,36.491,41.796,42.870,39.701,40.956,43.377,45.101,38.929,39.134,39.244,39.228,35.774,35.605,35.533,35.605,2.456,3.098,4.724,7.106,3.460,4.827,2.094,3.279,5.820,7.109,2.549,3.463,4.645,3.373,2.275,2.550,-0.250,-0.340,-0.330,-0.224,-0.287,-0.265,0.020,170.667,249.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
