Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:43:47,15.565,0.000,0.182,0.000,5.103,3.279,139.858,129.138,124.947,208.367,208.578,246.977,240.798,210.389,194.586,142.376,35.033,35.683,34.814,34.491,35.966,36.550,35.204,33.765,33.433,34.656,37.971,38.026,36.838,36.491,41.796,42.784,39.701,40.933,43.377,45.078,38.929,39.134,39.175,39.228,35.774,35.605,35.533,35.605,1.638,2.460,3.760,5.102,1.912,3.461,3.277,2.368,7.912,6.380,2.640,3.099,4.281,5.197,2.730,2.550,-0.227,-0.354,-0.325,-0.197,-0.273,-0.353,0.020,170.615,249.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:48,15.518,0.000,0.182,0.000,5.103,3.253,139.837,128.886,124.947,208.132,208.578,246.977,240.563,210.389,194.586,142.355,35.033,35.752,34.844,34.466,36.010,36.573,35.204,33.788,33.519,34.686,37.971,38.120,36.907,36.601,41.771,42.870,39.676,40.956,43.283,45.101,38.929,39.227,39.244,39.322,35.774,35.714,35.533,35.714,1.365,1.731,7.424,4.191,4.370,2.186,4.461,3.643,4.729,7.747,2.276,2.734,3.643,4.650,2.548,2.459,-0.232,-0.316,-0.327,-0.160,-0.277,-0.239,0.020,170.645,249.175,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:49,15.471,0.000,0.182,0.000,5.103,3.253,139.837,129.138,124.947,208.132,208.578,246.977,240.563,210.154,194.586,142.355,35.033,35.683,34.844,34.535,35.966,36.550,35.204,33.765,33.433,34.686,37.971,38.056,36.838,36.521,41.796,42.784,39.701,40.933,43.308,45.078,38.929,39.164,39.244,39.322,35.774,35.635,35.533,35.635,2.820,1.549,6.653,7.835,4.552,4.098,2.731,4.827,7.184,4.830,3.460,2.825,2.914,3.920,1.729,3.188,-0.256,-0.325,-0.312,-0.227,-0.285,-0.312,0.020,170.659,249.111,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:50,15.426,0.000,0.182,0.000,5.103,3.253,139.837,128.908,124.968,208.153,208.599,246.997,240.583,210.174,194.607,142.355,35.058,35.683,34.814,34.560,35.966,36.573,35.204,33.788,33.456,34.656,37.971,38.089,36.907,36.491,41.796,42.807,39.701,40.956,43.308,45.101,38.929,39.134,39.244,39.292,35.774,35.605,35.533,35.605,2.183,3.007,4.435,7.015,3.095,4.554,2.185,3.005,6.639,7.565,2.731,3.646,4.281,3.282,2.275,2.459,-0.236,-0.353,-0.331,-0.232,-0.284,-0.334,0.020,170.667,249.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:51,15.376,0.000,0.182,0.000,5.103,3.279,139.585,128.908,124.968,208.153,208.599,246.997,240.583,210.174,194.607,142.355,35.058,35.683,34.844,34.560,35.966,36.573,35.204,33.788,33.519,34.686,37.971,38.120,36.907,36.521,41.796,42.807,39.701,40.956,43.308,45.101,38.860,39.164,39.175,39.322,35.774,35.714,35.533,35.635,1.547,2.278,4.628,4.738,2.458,3.188,3.642,2.368,7.275,7.018,2.276,3.190,4.281,4.741,2.548,2.368,-0.219,-0.367,-0.335,-0.220,-0.302,-0.325,0.020,170.682,249.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:52,15.336,0.000,0.182,0.000,5.140,3.279,139.837,129.159,124.947,208.153,208.578,246.997,240.563,210.409,194.586,142.355,35.033,35.683,34.814,34.560,35.966,36.573,35.204,33.788,33.456,34.656,37.971,38.026,36.907,36.491,41.727,42.807,39.701,40.893,43.377,45.101,38.929,39.134,39.175,39.292,35.844,35.605,35.533,35.605,1.547,1.731,7.617,4.829,4.097,2.550,4.097,3.734,4.729,7.109,2.640,2.461,3.734,4.650,2.639,2.459,-0.246,-0.318,-0.317,-0.172,-0.286,-0.243,0.020,170.682,249.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:53,15.243,0.000,0.182,0.000,5.103,3.279,139.837,129.159,124.947,208.153,208.578,246.762,240.563,210.174,194.334,142.355,35.033,35.752,34.844,34.466,36.036,36.550,35.204,33.765,33.496,34.686,37.971,38.120,36.907,36.521,41.796,42.784,39.631,40.933,43.308,45.078,38.929,39.164,39.175,39.322,35.844,35.714,35.533,35.714,2.001,3.007,4.242,6.651,2.913,4.645,2.185,2.823,6.730,7.474,2.822,3.646,4.098,3.647,2.457,2.368,-0.251,-0.347,-0.335,-0.198,-0.298,-0.332,0.020,170.719,249.116,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:54,15.243,0.000,0.182,0.000,5.103,3.279,139.837,129.159,124.947,208.153,208.578,246.762,240.563,210.174,194.334,142.355,35.033,35.752,34.844,34.466,36.036,36.550,35.204,33.765,33.496,34.686,37.971,38.120,36.907,36.521,41.796,42.784,39.631,40.933,43.308,45.078,38.929,39.164,39.175,39.322,35.844,35.714,35.533,35.714,2.001,3.007,4.242,6.651,2.913,4.645,2.185,2.823,6.730,7.474,2.822,3.646,4.098,3.647,2.457,2.368,-0.251,-0.347,-0.335,-0.198,-0.298,-0.332,0.020,170.719,249.116,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:55,15.192,0.000,0.182,0.000,5.103,3.279,139.837,129.159,124.947,208.153,208.578,246.997,240.563,210.174,194.586,142.355,35.102,35.752,34.751,34.560,35.966,36.573,35.204,33.788,33.456,34.656,37.971,38.026,36.907,36.491,41.727,42.807,39.631,40.956,43.308,45.101,38.929,39.134,39.175,39.292,35.774,35.605,35.533,35.605,1.456,2.095,4.821,4.464,2.640,3.005,3.642,2.459,6.821,7.018,2.185,3.281,4.189,4.468,2.457,2.368,-0.234,-0.369,-0.342,-0.218,-0.310,-0.289,0.020,170.726,249.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:56,15.156,0.000,0.182,0.000,5.103,3.279,139.837,129.159,124.947,208.153,208.578,246.762,240.563,210.174,194.334,142.355,35.033,35.683,34.814,34.466,35.966,36.550,35.204,33.765,33.433,34.656,37.971,38.089,36.907,36.491,41.796,42.784,39.631,40.933,43.308,45.078,38.929,39.070,39.175,39.292,35.774,35.605,35.533,35.605,1.547,1.640,7.617,5.011,4.006,2.641,4.006,3.825,5.002,6.744,2.822,2.370,3.643,4.468,2.639,2.459,-0.242,-0.315,-0.319,-0.200,-0.287,-0.255,0.020,170.726,249.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:57,15.110,0.000,0.182,0.000,5.103,3.253,140.089,129.159,124.947,208.153,208.578,246.997,240.563,210.174,194.586,142.606,35.033,35.683,34.751,34.560,35.966,36.573,35.204,33.725,33.456,34.577,37.971,38.026,36.907,36.428,41.727,42.807,39.631,40.956,43.308,45.101,38.860,39.070,39.175,39.228,35.774,35.605,35.533,35.605,2.820,1.822,6.363,7.926,4.461,3.734,2.367,4.372,7.003,5.286,3.369,3.099,3.188,4.012,1.547,3.097,-0.237,-0.346,-0.329,-0.247,-0.298,-0.304,0.020,170.771,249.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:58,15.060,0.000,0.182,0.000,5.066,3.279,139.837,129.138,124.695,208.132,208.578,246.742,240.563,210.154,194.334,142.355,35.033,35.683,34.814,34.535,35.966,36.573,35.204,33.725,33.456,34.656,37.971,38.026,36.907,36.491,41.727,42.807,39.631,40.893,43.308,45.038,38.929,39.070,39.244,39.228,35.774,35.605,35.533,35.605,1.910,3.007,4.146,6.560,2.731,4.645,2.276,2.732,6.730,7.382,2.822,3.555,4.098,3.738,2.457,2.459,-0.239,-0.339,-0.336,-0.169,-0.296,-0.306,0.020,170.778,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:43:59,15.016,0.000,0.182,0.000,5.103,3.279,139.837,129.159,124.695,208.153,208.578,246.997,240.328,210.174,194.586,142.355,35.033,35.752,34.814,34.535,35.966,36.573,35.204,33.788,33.456,34.656,37.971,38.026,36.907,36.491,41.727,42.807,39.701,40.956,43.308,45.101,38.929,39.134,39.244,39.292,35.774,35.684,35.533,35.605,1.456,2.095,4.821,4.555,2.640,2.823,3.733,2.459,6.639,7.018,2.094,3.281,4.098,4.376,2.457,2.277,-0.233,-0.367,-0.338,-0.212,-0.303,-0.296,0.020,170.823,248.998,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:00,14.974,0.000,0.000,0.000,5.103,3.279,139.837,129.138,124.717,208.132,208.599,246.977,240.348,210.154,194.607,142.606,35.058,35.683,34.844,34.491,35.966,36.573,35.204,33.725,33.456,34.686,37.971,38.120,36.838,36.521,41.727,42.807,39.631,40.893,43.308,45.101,38.929,39.164,39.244,39.322,35.774,35.714,35.533,35.714,1.547,1.640,7.520,5.011,3.915,2.732,3.915,3.825,5.093,6.653,2.822,2.370,3.643,4.376,2.548,2.459,-0.238,-0.318,-0.317,-0.206,-0.285,-0.259,0.020,170.830,249.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:01,14.927,0.000,0.182,0.000,5.103,3.279,139.837,129.138,124.695,208.132,208.578,246.742,240.563,210.154,194.334,142.355,35.033,35.683,34.844,34.535,35.966,36.573,35.204,33.788,33.456,34.686,37.971,38.120,36.907,36.521,41.727,42.807,39.701,40.893,43.308,45.038,38.860,39.101,39.175,39.322,35.844,35.635,35.533,35.635,2.729,1.731,6.267,7.926,4.461,3.734,2.367,4.372,7.003,5.286,3.369,3.008,3.188,4.012,1.547,3.097,-0.237,-0.343,-0.328,-0.245,-0.298,-0.304,0.020,170.852,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:02,14.882,0.000,0.182,0.000,5.103,3.253,140.089,129.138,124.695,208.132,208.578,246.742,240.328,210.154,194.334,142.606,35.033,35.752,34.844,34.466,35.966,36.573,35.204,33.788,33.456,34.686,37.971,38.056,36.907,36.521,41.727,42.807,39.631,40.893,43.308,45.101,38.860,39.164,39.175,39.322,35.774,35.714,35.533,35.635,2.001,3.007,4.146,6.651,2.731,4.554,2.276,2.732,6.730,7.382,2.822,3.555,4.007,3.647,2.457,2.368,-0.243,-0.349,-0.335,-0.177,-0.290,-0.319,0.020,170.852,249.165,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:03,14.840,0.000,0.182,0.000,5.103,3.253,140.089,129.159,124.695,207.918,208.578,246.762,240.328,210.174,194.334,142.606,35.033,35.683,34.781,34.535,35.966,36.573,35.204,33.788,33.456,34.686,37.971,38.056,36.907,36.521,41.727,42.728,39.631,40.893,43.308,45.101,38.860,39.101,39.175,39.259,35.774,35.635,35.533,35.635,1.547,2.095,4.724,4.555,2.640,2.914,3.642,2.459,6.730,7.018,2.094,3.281,4.189,4.376,2.457,2.277,-0.232,-0.369,-0.343,-0.217,-0.312,-0.291,0.020,170.867,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:04,14.791,0.000,0.000,0.000,5.103,3.253,140.089,129.138,124.717,208.132,208.599,246.742,240.348,210.154,194.356,142.606,35.058,35.752,34.814,34.491,35.966,36.550,35.141,33.702,33.433,34.656,37.971,38.089,36.907,36.491,41.727,42.784,39.631,40.869,43.308,45.015,38.860,39.134,39.175,39.292,35.774,35.684,35.533,35.605,1.547,1.731,7.617,5.011,4.006,2.641,4.006,3.825,4.820,6.744,2.731,2.370,3.643,4.468,2.548,2.368,-0.242,-0.322,-0.324,-0.174,-0.290,-0.248,0.020,170.912,249.057,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:05,14.752,0.000,0.182,0.000,5.103,3.279,140.089,129.159,124.695,208.153,208.578,246.762,240.328,210.174,194.334,142.606,35.033,35.683,34.751,34.560,35.966,36.573,35.204,33.788,33.456,34.656,37.971,38.026,36.907,36.428,41.727,42.807,39.701,40.893,43.308,45.101,38.860,39.070,39.175,39.228,35.774,35.605,35.533,35.605,2.729,1.640,6.363,8.109,4.188,3.825,2.458,4.463,7.003,4.922,3.369,3.008,3.097,4.012,1.547,3.097,-0.238,-0.345,-0.323,-0.240,-0.297,-0.312,0.020,170.897,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:06,14.704,0.000,0.182,0.000,5.103,3.279,140.089,129.138,124.695,208.132,208.343,246.742,240.328,209.919,194.334,142.606,35.033,35.683,34.844,34.466,35.966,36.573,35.204,33.788,33.456,34.686,37.971,38.120,36.907,36.601,41.727,42.807,39.631,40.893,43.308,45.038,38.929,39.164,39.244,39.322,35.774,35.714,35.533,35.714,2.001,2.915,4.146,6.742,2.822,4.463,2.185,2.914,6.730,7.382,2.731,3.646,4.098,3.465,2.366,2.368,-0.240,-0.347,-0.328,-0.225,-0.298,-0.341,0.020,170.941,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:07,14.664,0.000,0.182,0.000,5.103,3.279,140.089,128.908,124.695,207.918,208.343,246.527,240.328,209.939,194.334,142.606,35.033,35.752,34.844,34.535,35.966,36.573,35.204,33.788,33.456,34.749,37.971,38.120,36.838,36.521,41.727,42.807,39.631,40.893,43.308,45.038,38.860,39.164,39.175,39.322,35.774,35.714,35.533,35.714,1.547,2.095,4.628,4.647,2.367,3.097,3.551,2.368,7.003,6.927,2.276,3.099,4.189,4.559,2.548,2.368,-0.221,-0.372,-0.337,-0.224,-0.304,-0.328,0.020,170.978,249.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:08,14.616,0.000,0.182,0.000,5.066,3.279,140.089,129.138,124.695,208.132,208.578,246.507,240.328,210.154,194.334,142.606,35.033,35.683,34.908,34.560,35.966,36.550,35.204,33.702,33.433,34.749,37.971,38.120,36.907,36.521,41.727,42.705,39.631,40.869,43.308,45.015,38.860,39.164,39.244,39.322,35.844,35.714,35.533,35.714,1.547,1.731,7.617,4.647,4.188,2.368,4.188,3.734,4.547,7.109,2.458,2.461,3.643,4.559,2.548,2.459,-0.240,-0.322,-0.324,-0.162,-0.285,-0.245,0.020,170.949,248.993,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:09,14.570,0.000,0.182,0.000,5.140,3.279,140.089,128.886,124.695,207.898,208.578,246.507,240.328,210.154,194.334,142.606,35.033,35.683,34.844,34.535,35.966,36.573,35.204,33.788,33.456,34.686,37.971,38.056,36.907,36.521,41.727,42.807,39.631,40.893,43.308,45.101,38.860,39.101,39.244,39.322,35.774,35.635,35.533,35.635,2.729,1.549,6.460,7.744,4.370,3.916,2.640,4.645,7.003,4.739,3.369,2.734,2.823,3.920,1.638,3.097,-0.257,-0.327,-0.315,-0.228,-0.286,-0.314,0.020,170.986,249.116,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:10,14.476,0.000,0.182,0.000,5.103,3.279,140.340,128.908,124.695,207.918,208.343,246.527,240.328,210.174,194.334,142.606,35.033,35.683,34.844,34.535,35.941,36.573,35.204,33.725,33.456,34.686,37.971,38.120,36.838,36.521,41.702,42.728,39.606,40.893,43.283,45.038,38.860,39.164,39.175,39.322,35.774,35.714,35.533,35.714,1.547,2.278,3.567,4.920,1.912,3.370,3.277,2.368,7.548,6.289,2.458,3.008,4.189,5.015,2.639,2.459,-0.231,-0.357,-0.327,-0.201,-0.274,-0.356,0.020,171.015,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:11,14.476,0.000,0.182,0.000,5.103,3.279,140.340,128.908,124.695,207.918,208.343,246.527,240.328,210.174,194.334,142.606,35.033,35.683,34.844,34.535,35.941,36.573,35.204,33.725,33.456,34.686,37.971,38.120,36.838,36.521,41.702,42.728,39.606,40.893,43.283,45.038,38.860,39.164,39.175,39.322,35.774,35.714,35.533,35.714,1.547,2.278,3.567,4.920,1.912,3.370,3.277,2.368,7.548,6.289,2.458,3.008,4.189,5.015,2.639,2.459,-0.231,-0.357,-0.327,-0.201,-0.274,-0.356,0.020,171.015,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:12,14.438,0.000,0.182,0.000,5.103,3.279,140.089,128.908,124.695,207.918,208.343,246.527,240.328,210.174,194.334,142.606,35.033,35.752,34.844,34.560,35.966,36.573,35.141,33.725,33.377,34.686,37.971,38.120,36.838,36.521,41.727,42.728,39.631,40.893,43.239,45.038,38.860,39.101,39.175,39.322,35.774,35.714,35.533,35.635,1.456,1.731,6.942,3.280,4.461,2.004,4.461,3.461,4.456,7.747,1.821,2.734,3.552,4.468,2.275,2.277,-0.247,-0.334,-0.346,-0.198,-0.258,-0.292,0.020,171.023,248.935,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:13,14.401,0.000,0.182,0.000,5.103,3.279,140.089,128.908,124.695,207.918,208.343,246.527,240.093,209.939,194.334,142.858,35.102,35.683,34.844,34.535,36.010,36.550,35.204,33.702,33.433,34.686,37.971,38.120,36.907,36.521,41.702,42.705,39.606,40.869,43.283,45.015,38.860,39.164,39.175,39.322,35.774,35.714,35.533,35.714,2.911,1.640,6.460,6.742,4.643,4.281,2.913,5.009,6.366,4.466,3.186,2.461,2.914,3.829,1.729,2.823,-0.228,-0.360,-0.315,-0.229,-0.285,-0.324,0.020,171.030,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:14,14.359,0.000,0.182,0.000,5.103,3.279,140.089,128.886,124.695,208.132,208.343,246.507,240.328,209.919,194.334,142.606,35.033,35.683,34.814,34.466,35.966,36.573,35.204,33.725,33.456,34.656,37.971,38.026,36.838,36.491,41.727,42.728,39.631,40.893,43.239,45.038,38.860,39.070,39.175,39.292,35.774,35.605,35.533,35.605,2.365,3.189,4.724,6.742,3.460,4.736,2.094,3.370,4.638,6.653,2.094,3.190,4.736,3.191,2.275,2.550,-0.259,-0.343,-0.333,-0.217,-0.301,-0.243,0.020,171.052,249.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:15,14.310,0.000,0.182,0.000,5.140,3.279,140.340,128.908,124.717,208.153,208.363,246.527,240.113,210.174,194.356,142.858,35.058,35.683,34.781,34.466,35.941,36.573,35.204,33.725,33.456,34.686,37.971,38.056,36.838,36.458,41.702,42.728,39.606,40.893,43.213,45.038,38.860,39.101,39.175,39.259,35.774,35.635,35.533,35.635,1.547,2.460,2.507,5.284,2.003,3.825,3.277,2.277,8.276,4.739,2.731,2.370,4.189,5.562,2.730,2.823,-0.215,-0.345,-0.327,-0.212,-0.297,-0.327,0.020,171.097,249.003,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:16,14.265,0.000,0.182,0.000,5.103,3.279,140.340,128.908,124.695,207.918,208.343,246.527,240.093,209.939,194.334,142.858,35.033,35.683,34.844,34.535,35.941,36.573,35.204,33.725,33.456,34.686,37.971,38.056,36.838,36.521,41.702,42.728,39.606,40.893,43.283,45.038,38.860,39.101,39.175,39.259,35.774,35.714,35.533,35.635,1.092,1.822,6.845,2.824,4.825,2.186,4.552,3.461,4.274,8.476,2.003,3.008,3.370,4.468,2.275,2.368,-0.236,-0.339,-0.342,-0.215,-0.232,-0.335,0.020,171.097,249.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:17,14.220,0.000,0.182,0.000,5.103,3.279,140.340,128.908,124.717,207.918,208.363,246.292,240.113,209.939,194.356,142.858,35.058,35.752,34.751,34.466,35.966,36.550,35.141,33.702,33.433,34.656,37.901,37.947,36.838,36.428,41.658,42.705,39.631,40.869,43.308,45.015,38.860,38.991,39.175,39.228,35.774,35.605,35.533,35.605,3.002,1.549,7.038,6.742,4.916,4.645,3.095,4.827,6.548,4.466,2.276,2.643,3.461,3.373,2.002,2.823,-0.232,-0.348,-0.318,-0.221,-0.290,-0.316,0.020,171.149,249.057,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:18,14.180,0.000,0.182,0.000,5.103,3.279,140.340,128.908,124.695,207.918,208.343,246.527,240.093,209.939,194.334,142.858,35.033,35.683,34.814,34.466,35.966,36.573,35.204,33.725,33.377,34.656,37.971,38.026,36.907,36.428,41.658,42.728,39.631,40.893,43.239,45.038,38.860,39.070,39.175,39.228,35.774,35.605,35.533,35.605,2.547,3.189,5.399,7.562,3.915,4.918,1.821,3.552,5.184,6.927,2.276,2.461,5.282,3.647,2.457,2.641,-0.257,-0.349,-0.329,-0.238,-0.248,-0.324,0.020,171.119,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:19,14.138,0.000,0.182,0.000,5.103,3.279,140.340,128.886,124.695,207.898,208.108,246.272,240.093,209.919,194.334,142.858,35.033,35.683,34.751,34.466,35.966,36.573,35.204,33.725,33.456,34.656,37.901,38.026,36.838,36.428,41.727,42.728,39.631,40.813,43.239,44.959,38.860,39.070,39.175,39.228,35.774,35.605,35.533,35.605,1.638,2.824,3.085,6.104,2.276,4.281,3.004,2.004,8.367,5.560,2.731,2.734,4.098,6.018,2.821,3.097,-0.224,-0.369,-0.322,-0.213,-0.311,-0.332,0.020,171.216,248.993,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:20,14.096,0.000,0.182,0.000,5.103,3.279,140.340,128.908,124.968,207.918,208.363,246.292,240.113,209.939,194.104,142.858,35.058,35.683,34.814,34.560,35.966,36.550,35.204,33.702,33.433,34.656,37.901,38.026,36.838,36.491,41.658,42.705,39.631,40.869,43.239,45.015,38.790,39.070,39.175,39.228,35.774,35.605,35.533,35.605,1.092,1.822,5.399,3.462,4.461,2.550,4.370,2.823,4.729,8.203,2.185,3.372,3.097,4.194,1.911,2.186,-0.230,-0.351,-0.349,-0.211,-0.308,-0.332,0.020,171.208,248.998,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:21,14.043,0.000,0.182,0.000,5.103,3.279,140.340,129.159,124.968,208.153,208.363,246.292,240.113,209.939,194.356,142.858,35.058,35.683,34.814,34.535,35.966,36.550,35.204,33.702,33.354,34.656,37.901,38.026,36.838,36.491,41.658,42.705,39.631,40.869,43.239,44.936,38.860,39.070,39.175,39.228,35.774,35.684,35.533,35.605,2.547,1.276,7.424,4.555,4.279,3.916,3.460,4.554,6.366,5.013,2.549,2.734,3.825,3.465,2.275,2.550,-0.243,-0.331,-0.311,-0.222,-0.279,-0.305,0.020,171.216,248.935,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:22,14.011,0.000,0.182,0.000,5.103,3.279,140.340,128.908,124.947,208.153,208.343,246.292,240.093,209.939,194.334,142.858,35.033,35.683,34.844,34.535,35.966,36.487,35.204,33.702,33.354,34.686,37.901,38.120,36.838,36.521,41.727,42.705,39.631,40.869,43.239,44.936,38.790,39.101,39.175,39.259,35.774,35.714,35.533,35.635,2.638,2.460,5.785,7.380,4.370,3.552,2.003,3.916,6.002,6.744,2.731,2.917,4.463,4.103,2.275,2.732,-0.245,-0.339,-0.333,-0.199,-0.277,-0.323,0.020,171.186,248.993,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:23,13.957,0.000,0.182,0.000,5.103,3.279,140.340,128.908,124.947,207.918,208.343,246.292,240.093,210.174,194.082,142.858,35.033,35.683,34.814,34.535,35.966,36.573,35.204,33.725,33.456,34.577,37.901,38.026,36.838,36.491,41.658,42.728,39.631,40.893,43.239,44.959,38.790,38.991,39.106,39.228,35.774,35.684,35.463,35.542,1.638,2.824,3.760,6.013,2.458,4.736,2.185,2.368,7.003,6.562,3.004,3.281,3.825,4.285,2.639,2.641,-0.227,-0.328,-0.350,-0.162,-0.303,-0.311,0.020,171.230,249.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:24,13.917,0.000,0.182,0.000,5.103,3.279,140.340,129.138,124.968,207.898,208.128,246.272,239.878,209.919,194.356,142.858,35.058,35.683,34.844,34.535,35.941,36.573,35.204,33.725,33.456,34.686,37.901,38.120,36.838,36.521,41.632,42.728,39.537,40.893,43.213,45.038,38.790,39.101,39.175,39.322,35.774,35.714,35.533,35.635,1.365,1.731,4.724,4.191,3.004,2.732,3.733,2.459,5.911,7.018,1.912,3.372,3.734,4.103,2.275,2.277,-0.224,-0.366,-0.342,-0.215,-0.298,-0.300,0.020,171.305,248.935,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:25,13.877,0.000,0.182,0.000,5.066,3.305,140.592,129.159,124.947,208.153,208.108,246.292,240.093,209.939,194.334,142.858,35.033,35.683,34.844,34.466,35.966,36.573,35.204,33.725,33.456,34.686,37.901,38.056,36.838,36.521,41.658,42.728,39.631,40.893,43.239,45.038,38.790,39.101,39.175,39.322,35.774,35.714,35.533,35.714,1.547,1.640,7.231,4.829,3.824,2.641,3.733,3.734,5.002,6.198,2.731,2.187,3.643,4.194,2.548,2.368,-0.236,-0.314,-0.315,-0.203,-0.281,-0.255,0.020,171.305,248.935,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:26,13.838,0.000,0.182,0.000,5.103,3.279,140.592,129.159,124.947,207.918,208.343,246.292,240.093,209.939,194.082,142.858,35.033,35.683,34.814,34.535,35.966,36.550,35.204,33.702,33.433,34.577,37.901,38.026,36.838,36.428,41.658,42.705,39.631,40.869,43.239,44.936,38.790,38.991,39.175,39.228,35.774,35.605,35.533,35.605,2.638,1.731,6.170,7.835,4.097,3.643,2.458,4.372,6.821,4.739,3.277,2.917,3.005,3.920,1.547,3.005,-0.245,-0.347,-0.319,-0.244,-0.292,-0.315,0.020,171.342,248.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:27,13.790,0.000,0.182,0.000,5.103,3.279,140.592,129.159,124.968,207.918,208.128,246.292,239.878,209.939,194.104,143.110,35.058,35.683,34.814,34.491,35.966,36.550,35.204,33.702,33.433,34.577,37.901,38.026,36.838,36.428,41.727,42.705,39.631,40.869,43.239,45.015,38.790,38.991,39.106,39.228,35.774,35.605,35.533,35.605,1.910,2.915,4.146,6.651,2.913,4.463,2.185,2.914,6.366,7.109,2.640,3.463,4.007,3.100,2.275,2.368,-0.244,-0.352,-0.323,-0.235,-0.290,-0.330,0.020,171.342,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:28,13.751,0.000,0.182,0.000,5.103,3.279,140.592,129.159,124.947,207.918,208.108,246.292,239.858,209.939,194.334,143.110,35.033,35.683,34.814,34.535,35.966,36.573,35.204,33.725,33.456,34.577,37.901,38.026,36.838,36.428,41.658,42.728,39.562,40.893,43.239,44.959,38.790,38.991,39.175,39.228,35.774,35.684,35.533,35.605,1.456,2.187,3.182,4.738,1.821,3.279,3.186,2.277,7.457,5.833,2.458,2.825,4.007,4.923,2.548,2.459,-0.230,-0.357,-0.331,-0.214,-0.268,-0.349,0.020,171.387,248.881,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:29,13.704,0.000,0.182,0.000,5.103,3.279,140.592,129.159,124.947,207.918,208.108,246.292,239.858,209.939,194.082,143.110,35.033,35.683,34.814,34.466,35.966,36.550,35.204,33.702,33.433,34.656,37.901,38.026,36.838,36.491,41.658,42.705,39.631,40.869,43.239,44.936,38.790,38.991,39.175,39.228,35.774,35.684,35.533,35.605,1.456,1.822,6.556,2.551,4.552,2.004,4.552,3.370,4.274,7.838,1.730,2.825,3.461,4.376,2.275,2.277,-0.243,-0.333,-0.329,-0.222,-0.239,-0.339,0.020,171.401,248.881,0.200,0.424,0.806,0.200,1.063,0.949,0.141,180.000,45.000,150.255,90.000,48.814,251.565,315.000,1.900,2.400,4.800,2.900,2.500,3.400,5.700,
2021/04/07 06:44:30,13.670,0.000,0.182,0.000,5.103,3.279,140.592,129.138,124.947,207.898,208.108,246.037,239.858,209.919,194.082,143.110,35.033,35.683,34.908,34.535,35.941,36.573,35.204,33.725,33.377,34.686,37.901,38.120,36.838,36.521,41.632,42.728,39.537,40.893,43.213,44.959,38.790,39.101,39.175,39.259,35.774,35.714,35.533,35.714,2.911,1.458,6.653,6.742,4.734,4.554,3.095,4.918,6.366,4.192,2.549,2.461,3.097,3.647,1.911,2.823,-0.230,-0.321,-0.316,-0.231,-0.290,-0.306,0.020,171.409,248.876,0.200,0.424,0.806,0.200,1.063,0.949,0.141,180.000,45.000,150.255,90.000,48.814,251.565,315.000,1.900,2.400,4.800,2.900,2.500,3.400,5.700,
2021/04/07 06:44:31,13.623,0.000,0.182,0.000,5.176,3.279,140.592,129.138,124.947,207.898,208.108,246.037,239.858,209.919,194.082,143.110,35.033,35.683,34.908,34.560,35.966,36.573,35.204,33.725,33.456,34.686,37.901,38.056,36.838,36.521,41.658,42.728,39.631,40.893,43.239,45.038,38.790,39.101,39.175,39.259,35.774,35.714,35.533,35.714,2.456,3.189,5.110,7.289,3.733,4.918,1.821,3.552,4.911,6.836,2.094,2.461,5.191,3.556,2.457,2.459,-0.254,-0.343,-0.326,-0.229,-0.267,-0.299,0.020,171.423,248.876,0.200,0.424,0.806,0.200,1.063,0.949,0.141,180.000,45.000,150.255,90.000,48.814,251.565,315.000,1.900,2.400,4.800,2.900,2.500,3.400,5.700,
2021/04/07 06:44:32,13.579,0.000,0.182,0.000,5.103,3.279,140.592,129.159,125.198,207.918,208.108,246.057,239.858,209.939,194.082,143.110,35.033,35.683,34.844,34.535,35.966,36.573,35.204,33.725,33.377,34.686,37.901,38.120,36.838,36.521,41.658,42.728,39.631,40.893,43.239,44.959,38.790,39.101,39.106,39.322,35.774,35.714,35.533,35.714,1.638,2.824,2.989,5.922,2.276,4.281,2.913,2.004,8.185,5.468,2.731,2.643,4.007,5.926,2.821,3.005,-0.223,-0.375,-0.318,-0.212,-0.307,-0.329,0.020,171.498,248.935,0.849,1.100,0.990,1.204,0.200,1.105,0.800,315.000,0.000,315.000,48.366,0.000,95.194,0.000,3.400,5.500,8.900,5.400,3.800,3.000,9.000,
2021/04/07 06:44:33,13.537,0.000,0.182,0.000,5.103,3.305,140.592,129.138,124.968,207.898,208.128,246.037,239.878,209.684,194.104,143.110,35.058,35.683,34.877,34.535,35.966,36.573,35.204,33.725,33.377,34.656,37.971,38.026,36.838,36.491,41.658,42.728,39.562,40.893,43.239,44.959,38.721,39.070,39.175,39.228,35.774,35.684,35.463,35.684,1.183,1.822,4.531,3.462,4.188,2.550,4.279,2.550,4.638,7.929,2.094,3.372,3.005,4.012,1.911,2.186,-0.230,-0.354,-0.348,-0.206,-0.303,-0.333,0.020,171.535,248.881,0.849,1.100,0.990,1.204,0.200,1.105,0.800,315.000,0.000,315.000,48.366,0.000,95.194,0.000,3.400,5.500,8.900,5.400,3.800,3.000,9.000,
2021/04/07 06:44:34,13.489,0.000,0.000,0.000,5.103,3.305,140.592,129.138,125.198,207.898,208.108,246.037,239.858,209.919,194.082,143.110,35.033,35.683,34.814,34.535,36.036,36.573,35.204,33.725,33.377,34.656,37.901,38.026,36.838,36.491,41.658,42.728,39.631,40.893,43.239,44.959,38.721,38.991,39.106,39.228,35.774,35.605,35.533,35.605,2.183,1.458,6.845,4.555,3.733,3.279,3.551,4.372,6.275,5.104,2.640,2.552,3.916,3.556,2.275,2.459,-0.239,-0.327,-0.315,-0.222,-0.290,-0.311,0.020,171.534,248.930,0.849,1.100,0.990,1.204,0.200,1.105,0.800,315.000,0.000,315.000,48.366,0.000,95.194,0.000,3.400,5.500,8.900,5.400,3.800,3.000,9.000,
2021/04/07 06:44:35,13.450,0.000,0.182,0.000,5.103,3.305,140.614,129.138,125.220,207.898,208.128,246.037,239.878,209.919,194.104,143.131,35.058,35.683,34.781,34.535,35.966,36.573,35.204,33.725,33.377,34.686,37.901,37.977,36.838,36.458,41.658,42.728,39.562,40.893,43.169,44.959,38.721,39.021,39.175,39.259,35.774,35.635,35.533,35.635,2.638,1.913,5.399,7.380,4.370,3.370,2.094,4.007,6.275,6.198,3.004,3.008,3.370,4.012,1.911,2.732,-0.240,-0.325,-0.317,-0.223,-0.291,-0.300,0.020,171.609,248.940,0.849,1.100,0.990,1.204,0.200,1.105,0.800,315.000,0.000,315.000,48.366,0.000,95.194,0.000,3.400,5.500,8.900,5.400,3.800,3.000,9.000,
2021/04/07 06:44:36,13.414,0.000,0.182,0.000,5.066,3.305,140.844,129.159,124.968,207.918,208.128,246.057,239.878,209.939,194.104,143.110,35.058,35.683,34.814,34.466,35.966,36.487,35.204,33.702,33.354,34.656,37.901,38.026,36.838,36.428,41.658,42.705,39.631,40.869,43.169,44.936,38.721,38.991,39.175,39.228,35.774,35.605,35.533,35.605,1.729,2.824,3.953,6.286,2.458,4.463,2.276,2.641,6.548,6.927,2.822,3.463,3.916,3.647,2.457,2.277,-0.240,-0.348,-0.333,-0.175,-0.289,-0.316,0.020,171.609,248.940,0.849,1.100,0.990,1.204,0.200,1.105,0.800,315.000,0.000,315.000,48.366,0.000,95.194,0.000,3.400,5.500,8.900,5.400,3.800,3.000,9.000,
2021/04/07 06:44:37,13.370,0.000,0.182,0.000,5.103,3.305,140.844,129.138,125.220,207.898,208.128,246.037,239.643,209.919,194.104,143.110,35.058,35.683,34.844,34.491,35.941,36.550,35.141,33.702,33.354,34.686,37.901,38.056,36.838,36.521,41.632,42.642,39.606,40.869,43.213,44.936,38.721,39.021,39.175,39.322,35.774,35.714,35.533,35.714,1.456,2.004,4.435,4.464,2.276,2.914,3.460,2.368,6.639,6.744,2.094,3.099,4.098,4.376,2.457,2.277,-0.224,-0.374,-0.333,-0.212,-0.301,-0.326,0.020,171.638,248.930,0.849,1.100,0.990,1.204,0.200,1.105,0.800,315.000,0.000,315.000,48.366,0.000,95.194,0.000,3.400,5.500,8.900,5.400,3.800,3.000,9.000,
2021/04/07 06:44:38,13.323,0.000,0.182,0.000,5.103,3.305,140.844,129.389,125.198,207.898,208.108,246.037,239.858,209.919,194.334,143.110,35.033,35.683,34.908,34.491,35.966,36.550,35.204,33.702,33.354,34.749,37.901,38.056,36.769,36.521,41.658,42.705,39.562,40.869,43.239,44.936,38.721,39.101,39.106,39.322,35.774,35.714,35.533,35.714,1.456,1.640,6.845,3.462,4.279,1.913,4.279,3.279,4.365,7.200,1.912,2.552,3.552,4.285,2.366,2.277,-0.231,-0.328,-0.333,-0.176,-0.261,-0.264,0.020,171.668,248.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:39,13.286,0.000,0.182,0.000,5.103,3.279,140.844,129.389,125.198,207.898,208.108,246.037,239.622,209.684,194.082,143.362,35.033,35.683,34.814,34.535,35.966,36.550,35.204,33.702,33.354,34.656,37.901,38.026,36.838,36.428,41.658,42.705,39.562,40.790,43.169,44.936,38.721,38.991,39.106,39.228,35.774,35.605,35.533,35.605,2.911,1.731,6.170,6.651,4.552,4.372,2.913,4.918,6.093,4.192,2.913,2.370,2.914,3.738,1.820,2.732,-0.226,-0.328,-0.315,-0.229,-0.287,-0.303,0.020,171.743,248.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:40,13.246,0.000,0.182,0.000,5.103,3.279,140.844,129.411,125.198,207.918,207.873,246.057,239.622,209.939,194.082,143.362,35.033,35.683,34.844,34.491,35.966,36.550,35.204,33.702,33.433,34.686,37.901,37.977,36.838,36.458,41.658,42.705,39.631,40.869,43.169,44.936,38.721,39.021,39.175,39.259,35.774,35.635,35.533,35.635,2.365,3.189,4.917,7.289,3.460,4.736,2.003,3.461,4.729,6.744,2.003,2.461,5.009,3.465,2.366,2.459,-0.254,-0.330,-0.331,-0.227,-0.285,-0.282,0.020,171.735,248.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:41,13.195,0.000,0.182,0.000,5.103,3.279,140.844,129.389,125.198,207.898,207.873,246.037,239.622,209.684,194.082,143.362,35.033,35.683,34.844,34.535,35.897,36.550,35.204,33.702,33.354,34.686,37.901,38.056,36.838,36.458,41.658,42.642,39.631,40.790,43.169,44.936,38.721,39.021,39.175,39.259,35.774,35.635,35.533,35.635,1.547,2.642,2.700,5.831,2.185,4.098,3.004,1.913,8.276,5.286,2.731,2.552,4.098,5.926,2.821,2.914,-0.224,-0.355,-0.319,-0.212,-0.309,-0.328,0.020,171.772,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:42,13.157,0.000,0.182,0.000,5.103,3.305,140.844,129.389,125.198,207.898,208.108,246.037,239.622,209.919,194.082,143.362,35.033,35.707,34.844,34.535,35.966,36.487,35.141,33.623,33.354,34.686,37.926,38.056,36.863,36.521,41.658,42.642,39.631,40.790,43.169,44.873,38.815,39.021,39.200,39.259,35.799,35.714,35.558,35.635,1.183,1.731,4.339,3.462,4.188,2.459,4.279,2.550,4.547,7.838,2.094,3.372,3.005,3.920,1.911,2.186,-0.228,-0.353,-0.346,-0.204,-0.301,-0.332,0.020,171.794,248.935,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:43,13.120,0.000,0.182,0.000,5.103,3.279,140.844,129.411,125.220,207.683,208.128,245.822,239.643,209.939,194.104,143.362,35.058,35.683,34.844,34.466,35.966,36.487,35.141,33.623,33.354,34.686,37.901,38.056,36.838,36.521,41.658,42.642,39.562,40.790,43.239,44.936,38.721,39.021,39.175,39.259,35.774,35.635,35.533,35.635,1.910,1.367,6.653,4.647,3.642,3.279,3.460,4.281,6.184,5.104,2.731,2.461,3.916,3.556,2.275,2.459,-0.242,-0.327,-0.313,-0.223,-0.286,-0.310,0.020,171.824,248.876,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:44,13.077,0.000,0.182,0.000,5.103,3.305,140.844,129.411,125.220,207.683,208.128,245.822,239.643,209.704,194.104,143.362,35.058,35.683,34.751,34.560,35.966,36.510,35.141,33.646,33.377,34.577,37.901,37.947,36.838,36.428,41.589,42.665,39.562,40.813,43.169,44.896,38.721,38.928,39.175,39.165,35.774,35.605,35.533,35.605,2.547,1.822,5.496,7.653,4.279,3.370,2.185,4.007,6.366,5.560,3.095,3.008,3.188,4.012,1.729,2.732,-0.236,-0.329,-0.319,-0.234,-0.295,-0.298,0.020,171.846,248.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:45,13.038,0.000,0.182,0.000,5.103,3.305,140.844,129.411,125.450,207.683,208.108,245.822,239.622,209.704,194.082,143.362,35.033,35.683,34.844,34.560,35.966,36.510,35.204,33.725,33.377,34.686,37.901,38.056,36.838,36.521,41.658,42.665,39.562,40.813,43.169,44.959,38.721,39.021,39.175,39.259,35.774,35.714,35.463,35.635,1.729,2.824,3.953,6.378,2.640,4.189,2.185,2.732,6.548,6.927,2.640,3.463,3.916,3.282,2.366,2.186,-0.237,-0.348,-0.325,-0.231,-0.289,-0.337,0.020,171.920,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:46,12.994,0.000,0.000,0.000,5.066,3.305,141.096,129.641,125.198,207.663,208.108,245.802,239.622,209.684,194.082,143.362,35.033,35.683,34.844,34.466,35.966,36.487,35.141,33.623,33.354,34.686,37.901,38.056,36.769,36.521,41.589,42.642,39.562,40.790,43.239,44.936,38.721,39.021,39.106,39.259,35.774,35.714,35.463,35.714,1.456,2.095,3.374,4.555,1.821,3.005,3.095,2.277,7.003,6.015,2.367,2.825,4.007,4.650,2.548,2.277,-0.231,-0.354,-0.326,-0.203,-0.270,-0.350,0.020,171.950,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:47,12.950,0.000,0.182,0.000,5.103,3.305,141.096,129.389,125.198,207.898,208.108,245.802,239.622,209.684,194.082,143.362,35.033,35.683,34.814,34.466,35.966,36.510,35.141,33.646,33.377,34.577,37.832,38.026,36.838,36.428,41.589,42.665,39.562,40.813,43.169,44.959,38.721,38.928,39.106,39.228,35.774,35.605,35.463,35.605,1.365,1.640,6.556,2.369,4.552,1.913,4.552,3.370,4.001,7.747,1.730,2.734,3.370,4.285,2.275,2.186,-0.232,-0.323,-0.331,-0.220,-0.239,-0.334,0.020,171.920,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:48,12.913,0.000,0.182,0.000,5.103,3.305,141.096,129.389,125.198,207.663,208.108,245.802,239.622,209.684,194.082,143.362,35.033,35.683,34.844,34.535,35.966,36.487,35.141,33.623,33.354,34.686,37.901,38.056,36.838,36.458,41.589,42.642,39.562,40.790,43.169,44.873,38.721,39.021,39.106,39.259,35.774,35.635,35.533,35.635,2.911,1.640,6.749,6.560,4.825,4.645,3.095,4.645,6.275,4.101,2.094,2.552,3.279,3.191,1.911,2.641,-0.232,-0.329,-0.315,-0.220,-0.281,-0.315,0.021,171.965,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:49,12.869,0.000,0.182,0.000,5.103,3.305,141.096,129.662,125.220,207.683,208.128,245.822,239.643,209.704,194.104,143.362,35.058,35.683,34.844,34.466,35.941,36.487,35.204,33.623,33.290,34.686,37.901,37.977,36.838,36.521,41.563,42.642,39.537,40.790,43.144,44.873,38.721,39.021,39.106,39.259,35.774,35.635,35.463,35.635,2.456,3.189,5.496,7.471,4.006,4.463,1.730,3.461,5.275,6.562,2.185,2.552,5.282,3.829,2.548,2.550,-0.261,-0.350,-0.322,-0.226,-0.256,-0.311,0.021,171.958,248.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:50,12.828,0.000,0.182,0.000,5.103,3.279,141.347,129.641,125.198,207.663,208.108,245.802,239.622,209.684,194.082,143.613,35.033,35.683,34.814,34.560,35.941,36.487,35.204,33.623,33.354,34.577,37.832,37.947,36.769,36.428,41.632,42.642,39.537,40.790,43.144,44.873,38.721,38.928,39.106,39.228,35.774,35.605,35.533,35.605,1.547,2.733,3.278,5.922,2.367,4.554,2.185,2.186,7.184,5.924,2.913,2.917,3.734,5.197,2.730,2.823,-0.224,-0.323,-0.329,-0.167,-0.299,-0.327,0.021,172.106,248.876,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:51,12.783,0.000,0.182,0.000,5.103,3.305,141.096,129.662,125.220,207.918,207.893,245.822,239.643,209.704,194.104,143.362,35.058,35.683,34.814,34.491,35.966,36.510,35.141,33.646,33.377,34.656,37.901,38.026,36.838,36.428,41.589,42.665,39.562,40.813,43.169,44.896,38.721,38.928,39.175,39.228,35.774,35.684,35.463,35.605,1.365,1.731,4.531,3.827,3.004,2.459,3.642,2.459,5.366,6.836,1.821,3.372,3.552,3.920,2.093,2.186,-0.223,-0.362,-0.340,-0.212,-0.296,-0.292,0.021,172.091,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:52,12.748,0.000,0.182,0.000,5.103,3.305,141.096,129.662,125.198,207.918,208.108,245.822,239.622,209.704,194.082,143.613,35.033,35.683,34.844,34.560,35.966,36.573,35.141,33.725,33.377,34.686,37.901,38.056,36.838,36.458,41.589,42.665,39.562,40.813,43.169,44.896,38.721,39.021,39.175,39.259,35.774,35.714,35.463,35.635,1.547,1.731,7.231,4.647,3.824,2.459,3.824,3.552,4.456,6.106,2.549,2.187,3.552,4.103,2.548,2.368,-0.249,-0.321,-0.315,-0.173,-0.287,-0.245,0.021,172.150,248.876,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:53,12.706,0.000,0.182,0.000,5.103,3.305,141.096,129.641,125.450,207.663,208.108,245.802,239.387,209.684,194.082,143.362,35.033,35.683,34.844,34.491,35.966,36.487,35.141,33.623,33.354,34.686,37.832,38.056,36.838,36.458,41.589,42.642,39.562,40.790,43.169,44.873,38.721,39.021,39.106,39.259,35.774,35.714,35.533,35.635,2.638,1.731,5.978,7.106,4.279,4.007,2.640,4.645,6.184,4.375,3.186,2.279,2.732,3.647,1.729,2.732,-0.235,-0.327,-0.321,-0.225,-0.278,-0.315,0.021,172.195,248.935,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:54,12.658,0.000,0.182,0.000,5.103,3.305,141.096,129.662,125.198,207.683,208.108,245.587,239.622,209.704,194.082,143.613,35.033,35.683,34.814,34.491,35.966,36.550,35.141,33.623,33.290,34.577,37.901,37.947,36.838,36.428,41.589,42.642,39.562,40.790,43.169,44.873,38.652,38.928,39.106,39.165,35.774,35.605,35.533,35.605,2.092,3.098,4.435,6.469,3.277,4.554,2.094,3.370,4.274,6.380,1.821,2.825,4.645,3.191,2.366,2.368,-0.254,-0.340,-0.324,-0.221,-0.301,-0.243,0.021,172.226,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:55,12.620,0.000,0.182,0.000,5.103,3.305,141.096,129.662,125.198,207.683,207.873,245.822,239.387,209.704,194.082,143.613,35.033,35.683,34.751,34.466,35.966,36.510,35.141,33.646,33.377,34.577,37.901,37.947,36.838,36.428,41.589,42.601,39.562,40.813,43.169,44.896,38.721,38.928,39.106,39.165,35.774,35.605,35.533,35.605,1.547,2.551,2.603,5.649,2.094,3.916,3.095,1.913,8.185,4.922,2.640,2.370,4.007,5.835,2.821,2.823,-0.223,-0.335,-0.315,-0.210,-0.309,-0.329,0.021,172.261,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:56,12.585,0.000,0.182,0.000,5.103,3.305,141.347,129.641,125.198,207.663,208.108,245.567,239.622,209.684,194.082,143.865,35.033,35.683,34.751,34.466,35.966,36.510,35.204,33.646,33.377,34.577,37.832,37.947,36.769,36.428,41.589,42.665,39.562,40.813,43.169,44.896,38.721,38.928,39.106,39.228,35.774,35.605,35.463,35.605,1.092,1.731,4.146,3.280,4.097,2.459,4.279,2.550,4.274,7.656,2.094,3.281,2.914,3.920,1.911,2.186,-0.235,-0.353,-0.347,-0.203,-0.301,-0.332,0.021,172.217,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:57,12.541,0.000,0.182,0.000,5.103,3.305,141.117,129.662,125.450,207.683,208.108,245.587,239.387,209.704,193.831,143.635,35.033,35.683,34.844,34.491,35.966,36.487,35.141,33.623,33.290,34.686,37.901,37.977,36.769,36.458,41.589,42.578,39.562,40.790,43.169,44.873,38.652,38.958,39.106,39.259,35.774,35.635,35.533,35.635,1.820,1.549,6.556,4.738,3.460,3.188,3.460,4.007,5.911,5.013,2.731,2.279,3.825,3.556,2.275,2.459,-0.234,-0.304,-0.305,-0.234,-0.284,-0.300,0.020,172.299,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:58,12.505,0.000,0.182,0.000,5.103,3.305,141.096,129.641,125.450,207.663,208.108,245.567,239.387,209.684,193.831,143.613,35.033,35.683,34.814,34.491,35.966,36.550,35.204,33.623,33.290,34.656,37.832,38.026,36.769,36.491,41.589,42.642,39.562,40.790,43.169,44.873,38.652,38.928,39.106,39.228,35.774,35.684,35.533,35.605,2.547,1.822,5.688,7.562,4.006,3.461,2.276,4.007,6.457,4.830,3.095,2.917,3.097,3.920,1.456,2.823,-0.238,-0.340,-0.322,-0.237,-0.295,-0.309,0.020,172.350,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:44:59,12.467,0.000,0.182,0.000,5.103,3.305,141.347,129.641,125.450,207.663,207.873,245.567,239.387,209.684,193.831,143.613,35.033,35.683,34.844,34.491,35.941,36.550,35.141,33.623,33.354,34.686,37.901,38.056,36.769,36.458,41.563,42.642,39.537,40.790,43.144,44.873,38.652,38.958,39.106,39.259,35.774,35.714,35.533,35.635,1.820,2.824,3.953,6.195,2.731,4.281,2.185,2.914,5.911,6.562,2.549,3.372,3.916,3.009,2.184,2.277,-0.246,-0.345,-0.324,-0.228,-0.292,-0.302,0.020,172.358,248.935,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:00,12.422,0.000,0.000,0.000,5.103,3.305,141.347,129.662,125.198,207.683,207.873,245.587,239.387,209.704,194.082,143.613,35.033,35.683,34.751,34.491,35.966,36.550,35.204,33.623,33.290,34.577,37.901,37.947,36.769,36.428,41.589,42.642,39.562,40.790,43.169,44.873,38.652,38.928,39.106,39.165,35.774,35.605,35.533,35.605,1.456,2.187,2.025,4.920,1.821,3.461,3.186,2.277,7.639,4.192,2.549,2.187,3.916,5.197,2.639,2.550,-0.212,-0.341,-0.323,-0.210,-0.296,-0.322,0.020,172.388,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:01,12.375,0.000,0.182,0.000,5.103,3.305,141.347,129.662,125.450,207.683,207.873,245.587,239.387,209.469,193.831,143.865,35.033,35.683,34.814,34.560,35.966,36.487,35.204,33.623,33.290,34.656,37.901,37.947,36.769,36.428,41.589,42.642,39.562,40.790,43.169,44.873,38.652,38.928,39.106,39.165,35.774,35.605,35.463,35.605,1.274,1.731,6.363,2.733,4.916,2.186,4.006,3.279,3.911,8.203,1.912,3.008,2.823,4.194,1.911,2.277,-0.237,-0.341,-0.350,-0.220,-0.290,-0.315,0.020,172.469,248.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:02,12.344,0.000,0.182,0.000,5.103,3.305,141.347,129.641,125.450,207.663,207.873,245.567,239.387,209.684,193.831,143.865,35.033,35.683,34.844,34.491,35.966,36.573,35.204,33.646,33.313,34.686,37.832,37.977,36.769,36.458,41.589,42.665,39.562,40.813,43.169,44.896,38.652,38.958,39.106,39.259,35.774,35.714,35.533,35.635,2.547,1.367,6.942,4.191,4.006,3.734,3.277,4.372,6.002,4.284,2.458,2.643,3.734,3.100,2.184,2.368,-0.238,-0.327,-0.305,-0.221,-0.288,-0.305,0.020,172.439,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:03,12.301,0.000,0.182,0.000,5.103,3.305,141.347,129.662,125.450,207.683,207.873,245.587,239.387,209.704,193.831,143.865,35.033,35.683,34.751,34.491,35.966,36.487,35.204,33.623,33.290,34.577,37.832,37.947,36.769,36.365,41.589,42.578,39.562,40.790,43.169,44.873,38.652,38.928,39.106,39.165,35.774,35.605,35.533,35.542,2.456,1.913,5.110,7.106,4.279,3.188,2.094,3.825,5.911,5.924,2.822,2.917,3.370,4.103,1.820,2.641,-0.239,-0.328,-0.318,-0.224,-0.287,-0.299,0.020,172.551,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
