Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:45:04,12.256,0.000,0.182,0.000,5.103,3.305,141.347,129.641,125.472,207.663,207.893,245.567,239.172,209.448,193.852,143.613,35.058,35.683,34.814,34.491,35.966,36.510,35.141,33.646,33.313,34.656,37.832,37.947,36.769,36.428,41.589,42.601,39.562,40.813,43.169,44.896,38.652,38.928,39.106,39.228,35.774,35.605,35.533,35.605,1.547,2.733,3.760,6.104,2.458,4.098,2.185,2.641,6.366,6.744,2.640,3.372,3.734,3.191,2.275,2.186,-0.237,-0.351,-0.324,-0.233,-0.284,-0.336,0.020,172.558,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:05,12.213,0.000,0.182,0.000,5.103,3.331,141.347,129.662,125.472,207.683,207.893,245.352,239.407,209.704,194.104,143.865,35.058,35.683,34.814,34.560,35.966,36.487,35.204,33.623,33.290,34.577,37.901,37.947,36.838,36.428,41.519,42.578,39.562,40.790,43.169,44.873,38.652,38.849,39.106,39.165,35.774,35.605,35.533,35.605,1.365,2.004,2.410,4.555,1.821,3.097,3.095,2.186,7.003,5.013,2.276,2.552,3.734,4.741,2.366,2.277,-0.225,-0.347,-0.328,-0.214,-0.272,-0.342,0.020,172.610,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:06,12.173,0.000,0.182,0.000,5.103,3.305,141.347,129.641,125.220,207.663,207.893,245.332,239.407,209.448,193.852,143.865,35.058,35.683,34.844,34.560,35.966,36.487,35.204,33.623,33.290,34.686,37.832,37.977,36.769,36.458,41.519,42.578,39.562,40.790,43.169,44.809,38.721,38.958,39.106,39.259,35.774,35.635,35.533,35.635,1.274,1.640,6.556,2.460,4.734,2.095,4.370,3.370,3.820,8.020,1.730,2.825,2.914,4.194,2.093,2.277,-0.231,-0.334,-0.345,-0.221,-0.236,-0.326,0.020,172.647,248.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:07,12.137,0.000,0.182,0.000,5.103,3.305,141.347,129.662,125.450,207.683,208.108,245.352,239.152,209.469,193.831,143.865,35.033,35.683,34.814,34.560,35.966,36.487,35.204,33.623,33.290,34.656,37.901,37.947,36.838,36.428,41.589,42.578,39.562,40.790,43.169,44.809,38.721,38.928,39.106,39.165,35.774,35.605,35.533,35.605,2.911,1.367,7.038,5.102,4.461,4.372,3.095,4.372,6.002,3.919,2.276,2.643,3.552,2.918,2.093,2.368,-0.243,-0.310,-0.306,-0.214,-0.279,-0.302,0.020,172.617,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:08,12.100,0.000,0.182,0.000,5.066,3.331,141.599,129.662,125.220,207.683,207.893,245.352,239.407,209.469,193.852,144.117,35.058,35.683,34.814,34.491,35.966,36.487,35.204,33.623,33.290,34.577,37.832,37.947,36.769,36.428,41.589,42.578,39.562,40.727,43.100,44.809,38.721,38.849,39.175,39.165,35.774,35.605,35.533,35.605,2.456,2.095,5.013,6.833,4.279,3.188,2.003,3.734,5.638,6.289,2.549,2.825,3.552,4.103,2.002,2.550,-0.247,-0.327,-0.319,-0.212,-0.290,-0.307,0.020,172.692,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:09,12.058,0.000,0.182,0.000,5.140,3.331,141.599,129.662,125.198,207.683,207.873,245.587,239.152,209.469,193.831,143.865,35.033,35.683,34.844,34.491,35.966,36.510,35.204,33.646,33.377,34.686,37.832,37.977,36.769,36.458,41.519,42.601,39.562,40.813,43.169,44.896,38.721,38.958,39.106,39.259,35.774,35.714,35.533,35.714,1.547,2.733,3.760,5.922,2.276,4.098,2.185,2.550,6.366,6.653,2.640,3.372,3.734,3.465,2.457,2.186,-0.240,-0.339,-0.328,-0.209,-0.296,-0.323,0.020,172.766,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:10,12.018,0.000,0.182,0.000,5.103,3.331,141.599,129.662,125.450,207.683,207.873,245.352,239.152,209.704,193.831,143.865,35.033,35.683,34.814,34.491,35.941,36.487,35.204,33.623,33.290,34.577,37.901,37.947,36.769,36.365,41.563,42.578,39.537,40.790,43.144,44.809,38.652,38.849,39.106,39.165,35.774,35.605,35.533,35.605,1.365,1.913,2.892,4.464,1.730,3.005,3.004,2.277,6.730,5.560,2.185,2.734,3.734,4.559,2.366,2.277,-0.226,-0.350,-0.330,-0.212,-0.269,-0.342,0.020,172.751,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:11,11.977,0.000,0.182,0.000,5.103,3.305,141.347,129.662,125.220,207.683,207.893,245.352,239.172,209.469,193.852,143.865,35.058,35.683,34.844,34.560,35.966,36.487,35.141,33.623,33.290,34.686,37.901,37.977,36.769,36.458,41.589,42.578,39.562,40.790,43.169,44.873,38.721,38.958,39.175,39.259,35.774,35.635,35.533,35.635,1.183,1.640,6.653,2.369,4.734,2.004,4.370,3.370,3.820,7.838,1.730,2.825,3.005,4.194,2.093,2.277,-0.230,-0.335,-0.337,-0.218,-0.232,-0.327,0.020,172.788,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:12,11.942,0.000,0.182,0.000,5.103,3.305,141.599,129.641,125.198,207.428,207.873,245.332,239.152,209.684,193.831,144.117,35.033,35.683,34.844,34.491,35.966,36.487,35.204,33.623,33.290,34.686,37.901,37.977,36.769,36.395,41.589,42.578,39.562,40.790,43.100,44.809,38.652,38.879,39.175,39.196,35.774,35.635,35.533,35.635,2.911,1.276,6.942,5.193,4.461,4.372,3.095,4.372,5.911,3.828,2.185,2.643,3.552,2.918,2.002,2.277,-0.244,-0.309,-0.306,-0.212,-0.277,-0.302,0.020,172.871,248.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:13,11.907,0.000,0.182,0.000,5.103,3.331,141.599,129.641,125.198,207.663,207.873,245.332,239.152,209.448,193.831,144.117,35.033,35.683,34.814,34.491,35.966,36.487,35.204,33.623,33.290,34.577,37.901,37.947,36.769,36.428,41.519,42.578,39.493,40.727,43.100,44.809,38.721,38.849,39.106,39.165,35.774,35.605,35.533,35.605,2.456,2.004,4.917,6.833,4.279,3.097,1.912,3.734,5.547,6.198,2.549,2.825,3.552,4.103,2.002,2.550,-0.244,-0.326,-0.317,-0.220,-0.292,-0.306,0.020,172.849,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:14,11.862,0.000,0.182,0.000,5.103,3.331,141.599,129.641,125.220,207.663,207.893,245.332,239.172,209.448,193.852,144.117,35.058,35.683,34.844,34.491,35.966,36.510,35.204,33.646,33.313,34.686,37.901,37.977,36.838,36.458,41.519,42.601,39.493,40.813,43.100,44.896,38.652,38.958,39.106,39.259,35.774,35.714,35.463,35.635,1.547,2.642,3.664,5.922,2.367,4.007,2.185,2.641,6.366,6.562,2.640,3.281,3.734,3.373,2.366,2.186,-0.235,-0.339,-0.323,-0.221,-0.293,-0.336,0.020,172.871,248.763,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:15,11.822,0.000,0.182,0.000,5.066,3.331,141.599,129.641,125.450,207.663,207.873,245.332,239.152,209.684,193.831,144.117,35.033,35.683,34.844,34.491,35.941,36.423,35.141,33.559,33.227,34.686,37.832,37.977,36.838,36.395,41.563,42.578,39.537,40.727,43.144,44.730,38.721,38.879,39.106,39.196,35.774,35.635,35.533,35.635,1.365,1.913,2.410,4.373,1.730,3.005,3.095,2.277,6.912,4.922,2.276,2.552,3.643,4.650,2.366,2.277,-0.224,-0.347,-0.329,-0.213,-0.270,-0.342,0.020,172.922,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:16,11.787,0.000,0.182,0.000,5.103,3.331,141.599,129.662,125.198,207.683,207.873,245.352,239.152,209.469,193.831,144.117,35.033,35.683,34.844,34.491,35.966,36.487,35.141,33.559,33.227,34.686,37.832,37.977,36.769,36.458,41.519,42.578,39.562,40.727,43.100,44.809,38.652,38.958,39.106,39.196,35.774,35.714,35.533,35.714,1.274,1.640,6.556,2.460,4.825,2.004,4.279,3.370,3.729,7.929,1.730,2.825,2.732,4.194,2.002,2.186,-0.237,-0.339,-0.338,-0.220,-0.248,-0.314,0.020,172.953,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:17,11.747,0.000,0.182,0.000,5.103,3.331,141.599,129.662,125.198,207.683,207.873,245.352,239.152,209.469,193.831,144.117,35.033,35.683,34.751,34.491,35.966,36.487,35.141,33.559,33.227,34.577,37.832,37.947,36.769,36.428,41.589,42.578,39.562,40.727,43.100,44.730,38.652,38.849,39.106,39.165,35.774,35.605,35.533,35.605,2.638,1.367,6.845,4.009,4.097,4.007,3.186,4.372,5.911,4.010,2.276,2.643,3.552,2.918,2.002,2.368,-0.238,-0.326,-0.306,-0.217,-0.275,-0.300,0.021,172.997,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:18,11.709,0.000,0.182,0.000,5.103,3.331,141.851,129.641,125.198,207.428,207.873,245.097,239.152,209.448,193.831,144.117,35.033,35.683,34.814,34.560,35.966,36.510,35.204,33.646,33.313,34.656,37.832,37.947,36.769,36.428,41.519,42.601,39.562,40.813,43.100,44.832,38.652,38.928,39.106,39.165,35.774,35.605,35.533,35.605,2.365,1.822,4.917,7.015,4.188,3.097,2.094,3.825,5.820,5.651,2.731,2.917,3.279,4.012,1.820,2.550,-0.235,-0.330,-0.342,-0.232,-0.288,-0.296,0.021,173.048,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:19,11.670,0.000,0.182,0.000,5.103,3.331,141.851,129.641,125.198,207.663,207.638,245.097,239.152,209.448,193.831,144.117,35.033,35.683,34.814,34.491,35.966,36.510,35.141,33.646,33.313,34.577,37.901,37.947,36.769,36.365,41.519,42.601,39.562,40.813,43.100,44.832,38.652,38.849,39.106,39.165,35.774,35.605,35.533,35.542,1.638,2.642,3.760,6.013,2.549,4.007,2.185,2.732,6.184,6.562,2.549,3.281,3.643,2.918,2.184,2.186,-0.240,-0.346,-0.319,-0.231,-0.287,-0.325,0.021,173.048,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:20,11.629,0.000,0.182,0.000,5.103,3.331,141.599,129.641,125.220,207.428,207.658,245.097,238.937,209.448,193.852,144.117,35.058,35.683,34.781,34.560,35.966,36.510,35.204,33.646,33.313,34.607,37.832,37.914,36.769,36.395,41.519,42.601,39.562,40.750,43.100,44.832,38.652,38.879,39.106,39.196,35.774,35.635,35.533,35.635,1.365,2.095,1.832,4.647,1.821,3.188,3.186,2.186,7.366,4.010,2.458,2.005,3.734,5.106,2.548,2.459,-0.212,-0.339,-0.323,-0.209,-0.295,-0.321,0.021,173.072,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:21,11.588,0.000,0.182,0.000,5.066,3.331,141.599,129.641,125.220,207.428,207.658,245.097,239.172,209.448,193.852,144.117,35.058,35.683,34.814,34.491,35.966,36.487,35.204,33.559,33.227,34.577,37.901,37.947,36.769,36.428,41.519,42.578,39.562,40.727,43.100,44.809,38.582,38.928,39.106,39.165,35.774,35.605,35.463,35.605,1.183,1.640,5.785,2.733,4.825,2.186,4.006,3.097,3.547,7.929,1.912,3.008,2.641,4.103,1.820,2.186,-0.244,-0.335,-0.346,-0.206,-0.303,-0.321,0.021,173.109,248.763,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:22,11.552,0.000,0.182,0.000,5.103,3.331,141.851,129.641,125.198,207.428,207.638,245.097,238.917,209.448,193.831,144.117,35.033,35.683,34.844,34.491,35.966,36.487,35.141,33.559,33.227,34.686,37.832,37.977,36.769,36.458,41.519,42.499,39.493,40.727,43.100,44.809,38.652,38.958,39.106,39.259,35.774,35.714,35.533,35.714,1.910,1.367,6.170,4.282,3.460,3.279,3.369,4.098,5.820,4.466,2.549,2.279,3.734,3.191,2.184,2.368,-0.234,-0.322,-0.311,-0.225,-0.285,-0.301,0.021,173.146,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:23,11.515,0.000,0.182,0.000,5.103,3.331,141.851,129.641,125.220,207.428,207.658,245.097,239.172,209.448,193.852,144.369,35.058,35.683,34.844,34.466,35.941,36.487,35.141,33.559,33.227,34.686,37.901,37.977,36.769,36.458,41.494,42.499,39.467,40.727,43.075,44.809,38.582,38.879,39.106,39.196,35.774,35.635,35.463,35.635,2.365,1.731,5.399,7.471,3.642,3.370,2.276,3.916,6.184,4.557,3.004,2.825,2.914,3.829,1.547,2.732,-0.239,-0.342,-0.316,-0.239,-0.290,-0.311,0.021,173.166,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:24,11.478,0.000,0.182,0.000,5.066,3.331,141.851,129.662,125.198,207.448,207.638,245.117,239.152,209.469,193.579,144.369,35.033,35.683,34.751,34.466,35.966,36.487,35.204,33.559,33.227,34.577,37.832,37.884,36.769,36.365,41.519,42.578,39.493,40.727,43.100,44.730,38.652,38.849,39.106,39.165,35.774,35.605,35.533,35.605,1.729,2.824,3.953,5.831,2.913,4.189,2.094,3.097,4.274,5.924,1.912,3.099,4.007,2.826,2.184,2.277,-0.251,-0.340,-0.336,-0.211,-0.295,-0.249,0.021,173.205,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:25,11.439,0.000,0.182,0.000,5.103,3.331,141.851,129.641,125.198,207.428,207.638,245.097,238.917,209.448,193.831,144.117,35.033,35.683,34.814,34.466,35.966,36.510,35.204,33.582,33.250,34.577,37.832,37.947,36.769,36.428,41.519,42.601,39.493,40.750,43.100,44.832,38.652,38.849,39.106,39.165,35.774,35.605,35.533,35.605,1.456,2.369,2.314,5.284,2.094,3.734,3.186,1.913,7.912,4.648,2.458,2.187,3.916,5.653,2.730,2.732,-0.222,-0.333,-0.313,-0.209,-0.307,-0.327,0.021,173.240,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:26,11.401,0.000,0.182,0.000,5.103,3.331,141.851,129.662,125.220,207.448,207.658,245.117,238.937,209.469,193.852,144.369,35.058,35.683,34.844,34.466,35.966,36.487,35.204,33.559,33.227,34.686,37.832,37.977,36.769,36.458,41.519,42.499,39.562,40.727,43.100,44.809,38.652,38.879,39.106,39.196,35.774,35.714,35.533,35.635,1.183,1.549,3.857,3.280,3.460,2.459,4.097,2.368,4.092,7.291,1.912,3.281,2.823,3.738,1.820,2.095,-0.232,-0.353,-0.351,-0.202,-0.287,-0.334,0.020,173.270,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:27,11.356,0.000,0.182,0.000,5.103,3.331,142.103,129.662,125.198,207.448,207.638,245.117,238.917,209.469,193.831,144.369,35.033,35.683,34.814,34.466,35.941,36.487,35.204,33.623,33.227,34.656,37.832,37.947,36.769,36.428,41.494,42.499,39.467,40.727,43.075,44.809,38.652,38.849,39.106,39.228,35.774,35.684,35.533,35.684,1.638,1.640,6.749,4.647,3.551,2.641,3.369,3.461,4.547,5.195,2.731,1.823,3.461,3.738,2.457,2.186,-0.234,-0.311,-0.316,-0.174,-0.285,-0.241,0.020,173.374,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:28,11.322,0.000,0.182,0.000,5.140,3.331,142.081,129.641,125.198,207.428,207.638,245.097,238.917,209.213,193.579,144.347,35.033,35.683,34.814,34.466,35.966,36.510,35.204,33.646,33.313,34.577,37.832,37.947,36.769,36.365,41.519,42.601,39.493,40.750,43.100,44.753,38.652,38.849,39.106,39.165,35.774,35.605,35.463,35.605,2.547,1.731,5.496,6.469,3.915,3.825,2.640,4.554,5.638,4.192,3.004,2.187,2.550,3.647,1.729,2.459,-0.222,-0.328,-0.310,-0.221,-0.276,-0.307,0.020,173.382,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:29,11.290,0.000,0.182,0.000,5.103,3.331,141.851,129.641,124.947,207.428,207.638,244.862,238.917,209.448,193.579,144.369,35.033,35.683,34.814,34.491,35.966,36.487,35.228,33.559,33.227,34.577,37.901,37.947,36.769,36.365,41.519,42.499,39.493,40.727,43.100,44.730,38.652,38.785,39.106,39.165,35.774,35.605,35.533,35.605,2.092,3.007,4.628,6.833,3.277,4.554,1.730,3.370,4.456,6.380,1.730,2.096,4.918,3.282,2.457,2.277,-0.251,-0.335,-0.323,-0.232,-0.252,-0.309,0.020,173.434,248.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:30,11.247,0.000,0.182,0.000,5.103,3.331,142.103,129.641,125.220,207.428,207.893,244.862,238.937,209.448,193.601,144.369,35.058,35.683,34.814,34.491,35.966,36.487,35.204,33.559,33.290,34.656,37.901,37.947,36.769,36.365,41.519,42.578,39.493,40.727,43.100,44.730,38.652,38.849,39.106,39.165,35.774,35.605,35.533,35.605,1.456,2.551,2.892,5.740,2.276,4.372,2.185,2.004,7.003,5.377,2.822,2.552,3.552,5.379,2.639,2.732,-0.221,-0.317,-0.327,-0.168,-0.295,-0.321,0.020,173.419,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:31,11.206,0.000,0.182,0.000,5.103,3.331,142.103,129.641,125.198,207.428,207.638,245.097,238.917,209.448,193.831,144.369,35.033,35.683,34.844,34.491,35.941,36.487,35.204,33.559,33.227,34.686,37.832,37.977,36.769,36.458,41.494,42.499,39.467,40.727,43.075,44.730,38.652,38.879,39.175,39.196,35.774,35.635,35.533,35.635,1.365,1.640,4.339,3.735,2.640,2.186,3.369,2.459,5.093,6.562,1.639,3.099,3.461,3.647,2.002,2.095,-0.222,-0.361,-0.337,-0.209,-0.305,-0.287,0.020,173.485,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:32,11.168,0.000,0.182,0.000,5.103,3.331,142.103,129.892,125.198,207.428,207.638,244.862,238.917,209.213,193.579,144.369,35.033,35.683,34.814,34.491,35.966,36.510,35.204,33.582,33.250,34.577,37.832,37.884,36.769,36.365,41.519,42.522,39.493,40.750,43.100,44.753,38.582,38.849,39.106,39.165,35.774,35.605,35.533,35.605,1.547,1.549,6.170,2.551,4.006,1.730,4.188,3.188,4.092,6.471,1.639,2.370,3.370,3.829,2.184,2.095,-0.237,-0.316,-0.328,-0.197,-0.242,-0.314,0.020,173.507,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:33,11.132,0.000,0.182,0.000,5.103,3.331,142.103,129.641,125.198,207.428,207.638,244.862,238.917,209.448,193.579,144.369,35.033,35.683,34.814,34.466,35.966,36.510,35.204,33.582,33.250,34.577,37.832,37.947,36.769,36.428,41.519,42.522,39.493,40.750,43.100,44.753,38.582,38.785,39.106,39.165,35.774,35.684,35.533,35.684,2.911,1.458,6.556,6.378,4.552,4.554,3.004,4.281,6.002,3.737,1.912,2.370,3.005,2.918,1.820,2.368,-0.235,-0.321,-0.313,-0.218,-0.284,-0.307,0.020,173.596,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:34,11.093,0.000,0.182,0.000,5.103,3.331,142.103,129.641,125.198,207.428,207.638,244.862,238.917,209.448,193.579,144.620,35.033,35.683,34.781,34.466,35.966,36.510,35.204,33.582,33.250,34.686,37.832,37.914,36.769,36.395,41.519,42.522,39.493,40.750,43.100,44.753,38.582,38.816,39.106,39.259,35.774,35.635,35.533,35.635,2.274,2.551,5.110,6.651,4.097,3.188,1.821,3.552,5.275,6.289,2.185,2.643,4.372,4.012,2.366,2.368,-0.244,-0.330,-0.328,-0.187,-0.283,-0.311,0.020,173.619,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:35,11.056,0.000,0.182,0.000,5.103,3.331,142.103,129.641,125.220,207.428,207.658,244.862,238.702,209.213,193.601,144.620,35.058,35.683,34.781,34.491,35.966,36.510,35.141,33.582,33.250,34.607,37.832,37.914,36.769,36.395,41.450,42.522,39.493,40.750,43.100,44.753,38.582,38.816,39.106,39.196,35.774,35.635,35.463,35.572,1.456,2.460,3.567,5.558,2.185,3.916,2.185,2.459,6.275,6.289,2.549,3.099,3.552,3.465,2.366,2.095,-0.235,-0.337,-0.323,-0.213,-0.295,-0.329,0.020,173.656,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:36,11.020,0.000,0.182,0.000,5.103,3.331,142.103,129.641,124.968,207.428,207.658,244.862,238.937,209.448,193.852,144.620,35.058,35.683,34.844,34.491,35.941,36.423,35.204,33.559,33.227,34.686,37.832,37.914,36.769,36.395,41.494,42.499,39.467,40.727,43.075,44.730,38.582,38.816,39.106,39.196,35.774,35.635,35.533,35.635,1.365,1.822,1.735,4.373,1.730,3.005,3.095,2.186,6.730,4.101,2.185,2.187,3.552,4.650,2.366,2.277,-0.224,-0.357,-0.340,-0.209,-0.274,-0.334,0.020,173.678,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:37,10.977,0.000,0.182,0.000,5.103,3.331,142.103,129.641,125.198,207.193,207.403,244.862,238.917,209.213,193.579,144.620,35.033,35.683,34.844,34.491,35.941,36.487,35.204,33.559,33.227,34.686,37.832,37.977,36.769,36.395,41.494,42.499,39.537,40.727,43.075,44.730,38.582,38.879,39.106,39.196,35.774,35.635,35.463,35.635,1.183,1.640,5.881,2.460,4.825,2.095,3.915,3.097,3.365,7.838,1.821,2.825,2.459,4.012,1.729,2.186,-0.236,-0.335,-0.354,-0.209,-0.303,-0.317,0.020,173.723,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:38,10.942,0.000,0.182,0.000,5.066,3.331,142.103,129.914,125.198,207.448,207.638,244.882,238.917,209.233,193.579,144.620,35.033,35.683,34.814,34.466,35.966,36.487,35.204,33.559,33.227,34.577,37.832,37.947,36.769,36.365,41.519,42.499,39.493,40.727,43.031,44.730,38.582,38.785,39.106,39.165,35.774,35.605,35.533,35.605,1.820,1.549,5.881,4.282,3.277,3.279,3.277,4.007,5.729,4.284,2.549,2.096,3.734,3.100,2.093,2.368,-0.231,-0.303,-0.303,-0.231,-0.284,-0.296,0.020,173.760,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:39,10.909,0.000,0.000,0.000,5.103,3.331,142.355,129.892,125.198,207.193,207.638,244.862,238.682,209.213,193.579,144.620,35.033,35.683,34.814,34.491,35.966,36.487,35.141,33.559,33.227,34.577,37.832,37.947,36.769,36.365,41.450,42.499,39.493,40.727,43.100,44.730,38.582,38.785,39.106,39.165,35.774,35.605,35.533,35.605,2.365,1.731,5.496,7.380,3.642,3.461,2.276,4.098,6.093,4.466,3.004,2.643,2.550,3.738,1.638,2.732,-0.249,-0.324,-0.310,-0.226,-0.284,-0.309,0.020,173.805,248.763,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:40,10.870,0.000,0.182,0.000,5.103,3.331,142.355,129.641,125.198,207.193,207.403,244.627,238.682,209.213,193.579,144.620,35.033,35.683,34.751,34.491,35.941,36.423,35.204,33.559,33.227,34.577,37.832,37.884,36.769,36.365,41.494,42.499,39.467,40.727,43.005,44.667,38.582,38.785,39.106,39.086,35.774,35.605,35.463,35.542,1.820,2.824,4.049,6.013,3.004,4.281,2.003,3.279,3.911,6.015,1.548,2.461,4.372,3.009,2.275,2.277,-0.249,-0.337,-0.316,-0.220,-0.299,-0.242,0.020,173.893,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:41,10.831,0.000,0.182,0.000,5.066,3.357,142.355,129.892,124.947,207.193,207.403,244.627,238.917,209.213,193.579,144.620,35.033,35.683,34.751,34.491,35.966,36.423,35.204,33.559,33.227,34.577,37.832,37.820,36.769,36.365,41.450,42.436,39.493,40.664,43.100,44.667,38.582,38.785,39.106,39.165,35.774,35.542,35.533,35.542,1.456,2.369,2.603,5.649,2.185,4.098,2.367,1.821,7.275,5.013,2.640,2.279,3.461,5.835,2.730,2.914,-0.218,-0.329,-0.315,-0.198,-0.286,-0.313,0.020,173.901,248.700,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:42,10.792,0.000,0.182,0.000,5.103,3.331,142.355,129.662,124.968,207.213,207.423,244.647,238.702,209.233,193.601,144.872,35.058,35.683,34.844,34.491,35.966,36.487,35.204,33.559,33.227,34.607,37.832,37.914,36.769,36.395,41.519,42.499,39.493,40.727,43.100,44.730,38.582,38.816,39.106,39.196,35.774,35.635,35.533,35.635,1.365,1.549,4.339,3.644,2.913,2.004,3.460,2.459,4.638,6.289,1.457,3.281,3.188,3.647,1.911,2.004,-0.223,-0.360,-0.335,-0.210,-0.296,-0.284,0.020,173.923,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:43,10.754,0.000,0.182,0.000,5.103,3.357,142.355,129.892,124.947,207.193,207.403,244.627,238.682,209.213,193.579,144.872,35.033,35.683,34.751,34.466,35.966,36.510,35.204,33.582,33.250,34.577,37.832,37.884,36.769,36.365,41.450,42.522,39.493,40.750,43.100,44.753,38.652,38.785,39.106,39.165,35.774,35.605,35.533,35.542,1.638,1.549,6.363,2.915,3.824,1.730,4.097,3.097,4.092,6.106,1.639,2.187,3.279,3.738,2.093,2.186,-0.251,-0.321,-0.334,-0.194,-0.250,-0.291,0.020,174.034,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:44,10.726,0.000,0.000,0.000,5.103,3.331,142.355,129.662,124.947,207.213,207.403,244.647,238.682,209.233,193.579,144.872,35.033,35.683,34.844,34.466,35.966,36.487,35.204,33.559,33.227,34.607,37.832,37.914,36.769,36.458,41.519,42.499,39.493,40.727,43.100,44.730,38.652,38.816,39.106,39.196,35.774,35.635,35.533,35.635,2.820,1.549,6.363,6.378,4.461,4.645,3.004,4.189,5.911,3.555,1.821,2.370,3.005,2.826,1.820,2.368,-0.235,-0.318,-0.312,-0.215,-0.284,-0.305,0.020,174.071,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:45,10.684,0.000,0.182,0.000,5.103,3.331,142.355,129.641,124.947,207.193,207.638,244.627,238.682,209.213,193.579,144.872,35.033,35.683,34.781,34.466,35.966,36.423,35.204,33.559,33.148,34.686,37.832,37.914,36.769,36.395,41.450,42.436,39.493,40.664,43.100,44.667,38.582,38.816,39.106,39.196,35.774,35.714,35.533,35.635,2.274,2.187,4.821,6.469,4.097,3.097,1.821,3.552,5.184,6.198,2.185,2.643,3.916,4.012,2.184,2.368,-0.246,-0.340,-0.338,-0.198,-0.288,-0.301,0.020,174.094,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:46,10.644,0.000,0.182,0.000,5.066,3.357,142.355,129.662,124.947,207.213,207.403,244.647,238.682,209.233,193.579,144.872,35.033,35.683,34.844,34.466,35.966,36.487,35.204,33.559,33.227,34.686,37.832,37.977,36.769,36.395,41.450,42.499,39.493,40.664,43.100,44.667,38.582,38.816,39.106,39.196,35.774,35.635,35.463,35.635,1.456,2.460,3.567,5.740,2.276,3.916,2.185,2.550,6.275,6.289,2.458,3.190,3.461,2.918,2.184,2.186,-0.235,-0.354,-0.329,-0.227,-0.280,-0.328,0.020,174.146,248.763,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:47,10.600,0.000,0.182,0.000,5.103,3.357,142.355,129.641,124.968,207.193,207.423,244.627,238.702,209.213,193.601,144.872,35.058,35.683,34.751,34.491,35.966,36.423,35.204,33.559,33.227,34.577,37.832,37.884,36.769,36.365,41.450,42.436,39.493,40.664,43.031,44.667,38.582,38.722,39.106,39.086,35.774,35.605,35.533,35.542,1.274,1.913,1.735,4.464,1.821,3.097,3.095,2.186,7.093,3.828,2.367,1.914,3.643,4.923,2.457,2.368,-0.212,-0.337,-0.321,-0.205,-0.296,-0.311,0.020,174.205,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:48,10.563,0.000,0.000,0.000,5.103,3.331,142.355,129.662,124.947,206.978,207.403,244.647,238.682,209.233,193.579,144.872,35.033,35.683,34.751,34.491,35.966,36.423,35.204,33.559,33.148,34.577,37.832,37.820,36.769,36.285,41.519,42.499,39.493,40.727,43.100,44.667,38.513,38.722,39.106,39.086,35.774,35.542,35.463,35.542,1.092,1.549,3.760,2.824,4.370,2.277,4.006,2.459,3.365,7.291,1.912,3.099,2.459,3.647,1.729,2.095,-0.231,-0.348,-0.342,-0.199,-0.297,-0.326,0.020,174.205,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:49,10.531,0.000,0.182,0.000,5.103,3.357,142.355,129.641,124.968,207.193,207.423,244.627,238.702,209.213,193.601,144.872,35.058,35.683,34.751,34.466,35.966,36.423,35.204,33.559,33.227,34.513,37.832,37.884,36.769,36.285,41.450,42.499,39.493,40.727,43.031,44.667,38.513,38.722,39.036,39.086,35.774,35.542,35.463,35.542,1.638,1.549,6.556,4.555,3.369,2.732,3.186,3.461,4.547,4.648,2.640,1.732,3.370,3.465,2.275,2.186,-0.236,-0.304,-0.311,-0.192,-0.280,-0.245,0.020,174.264,248.695,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:50,10.499,0.000,0.182,0.000,5.103,3.357,142.606,129.641,124.947,206.958,207.403,244.627,238.682,209.213,193.579,144.872,35.033,35.683,34.751,34.466,35.941,36.423,35.141,33.559,33.148,34.577,37.832,37.820,36.769,36.365,41.425,42.436,39.467,40.727,43.005,44.667,38.513,38.722,39.106,39.086,35.774,35.605,35.463,35.542,2.456,1.731,5.206,6.104,3.824,3.825,2.640,4.645,5.457,4.101,2.822,2.096,2.368,3.647,1.729,2.459,-0.221,-0.329,-0.302,-0.218,-0.283,-0.317,0.020,174.368,248.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:51,10.460,0.000,0.182,0.000,5.103,3.331,142.606,129.641,124.947,207.193,207.403,244.627,238.447,209.213,193.579,144.872,35.102,35.683,34.751,34.466,35.941,36.487,35.204,33.559,33.227,34.577,37.832,37.884,36.769,36.365,41.425,42.436,39.467,40.727,43.005,44.667,38.513,38.785,39.106,39.165,35.774,35.605,35.463,35.605,2.092,2.915,4.821,6.924,3.460,4.372,1.548,3.188,4.638,6.198,1.548,2.096,5.009,3.465,2.548,2.368,-0.252,-0.336,-0.315,-0.222,-0.229,-0.316,0.020,174.375,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:52,10.421,0.000,0.000,0.000,5.103,3.331,142.606,129.914,124.947,207.213,207.403,244.412,238.682,209.233,193.579,144.872,35.033,35.683,34.751,34.466,35.966,36.487,35.204,33.559,33.227,34.577,37.832,37.820,36.769,36.285,41.450,42.499,39.493,40.727,43.031,44.667,38.582,38.722,39.106,39.086,35.774,35.542,35.533,35.542,1.274,2.369,3.374,4.920,2.094,4.463,2.185,2.186,6.184,5.468,2.822,2.734,3.552,4.012,2.548,2.368,-0.231,-0.319,-0.327,-0.154,-0.298,-0.316,0.020,174.412,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:53,10.386,0.000,0.182,0.000,5.066,3.357,142.606,129.641,124.947,206.958,207.403,244.392,238.447,208.978,193.579,145.124,35.033,35.683,34.751,34.466,35.966,36.423,35.141,33.559,33.227,34.577,37.832,37.820,36.769,36.285,41.450,42.436,39.493,40.664,43.100,44.667,38.582,38.722,39.106,39.086,35.774,35.542,35.533,35.542,1.365,1.549,3.278,4.009,1.730,2.550,2.822,2.277,5.729,5.833,1.821,2.734,3.461,3.920,2.275,2.095,-0.226,-0.349,-0.322,-0.194,-0.265,-0.345,0.020,174.442,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:54,10.349,0.000,0.182,0.000,5.103,3.357,142.628,129.892,124.947,207.193,207.403,244.392,238.682,209.213,193.579,145.145,35.033,35.683,34.781,34.491,35.966,36.423,35.204,33.559,33.148,34.607,37.832,37.851,36.769,36.395,41.450,42.436,39.493,40.664,43.031,44.667,38.582,38.816,39.106,39.196,35.774,35.635,35.533,35.635,1.274,1.731,6.363,2.187,4.825,2.004,3.824,3.279,3.456,7.474,1.639,2.643,2.550,3.920,2.002,2.277,-0.232,-0.347,-0.346,-0.220,-0.272,-0.306,0.020,174.487,248.705,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:55,10.315,0.000,0.182,0.000,5.103,3.357,142.606,129.641,124.947,207.193,207.403,244.392,238.682,209.213,193.579,145.124,35.033,35.683,34.844,34.466,35.966,36.487,35.141,33.559,33.148,34.607,37.832,37.914,36.769,36.395,41.450,42.436,39.493,40.664,43.031,44.667,38.582,38.816,39.106,39.196,35.774,35.635,35.533,35.635,1.910,1.458,5.881,4.100,3.277,3.279,3.277,4.098,5.638,4.010,2.367,2.187,3.643,2.918,2.093,2.368,-0.233,-0.315,-0.306,-0.227,-0.284,-0.295,0.021,174.539,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:56,10.281,0.000,0.182,0.000,5.103,3.357,142.606,129.892,124.968,206.958,207.423,244.392,238.467,209.213,193.601,145.124,35.058,35.707,34.781,34.466,35.966,36.423,35.204,33.559,33.227,34.607,37.857,37.914,36.793,36.395,41.450,42.436,39.493,40.664,43.031,44.667,38.607,38.816,39.130,39.196,35.799,35.635,35.558,35.635,2.274,1.822,5.303,7.198,3.642,3.370,2.276,4.098,5.911,4.375,2.822,2.552,2.550,3.556,1.638,2.550,-0.231,-0.315,-0.310,-0.218,-0.276,-0.304,0.021,174.561,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:57,10.242,0.000,0.182,0.000,5.103,3.357,142.606,129.892,124.947,207.193,207.403,244.392,238.447,209.213,193.579,145.124,35.033,35.683,34.844,34.466,35.966,36.423,35.141,33.559,33.148,34.686,37.832,37.914,36.699,36.395,41.450,42.436,39.493,40.664,43.031,44.667,38.582,38.816,39.106,39.196,35.774,35.635,35.533,35.635,1.820,2.915,4.146,6.195,3.004,4.372,1.912,3.279,4.001,6.106,1.548,2.096,4.463,3.100,2.366,2.186,-0.249,-0.324,-0.339,-0.221,-0.276,-0.288,0.021,174.613,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:58,10.202,0.000,0.182,0.000,5.103,3.357,142.606,129.892,124.947,206.958,207.403,244.392,238.447,209.213,193.328,145.124,35.033,35.683,34.844,34.466,35.966,36.423,35.204,33.559,33.227,34.607,37.832,37.914,36.769,36.395,41.450,42.499,39.493,40.727,43.031,44.667,38.582,38.816,39.106,39.196,35.774,35.635,35.533,35.635,1.365,2.369,2.796,5.284,2.185,4.281,2.185,1.913,6.730,5.104,2.731,2.370,3.461,5.106,2.548,2.641,-0.222,-0.313,-0.327,-0.157,-0.291,-0.315,0.021,174.679,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:45:59,10.168,0.000,0.182,0.000,5.103,3.357,142.606,129.892,125.198,207.193,207.403,244.392,238.447,209.213,193.328,145.124,35.033,35.683,34.814,34.466,35.966,36.487,35.204,33.559,33.148,34.577,37.832,37.884,36.769,36.365,41.450,42.436,39.493,40.664,43.031,44.667,38.513,38.785,39.106,39.165,35.774,35.605,35.533,35.605,1.365,1.549,4.242,3.827,2.367,2.186,3.186,2.277,5.093,6.471,1.639,2.917,3.461,3.647,2.093,2.004,-0.220,-0.369,-0.327,-0.204,-0.297,-0.318,0.021,174.702,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:00,10.103,0.000,0.000,0.000,5.103,3.357,142.606,129.892,124.947,207.193,207.403,244.392,238.447,208.978,193.579,145.124,35.033,35.683,34.814,34.466,35.966,36.446,35.204,33.582,33.171,34.577,37.832,37.884,36.699,36.365,41.450,42.459,39.423,40.750,43.031,44.690,38.513,38.785,39.036,39.165,35.705,35.605,35.463,35.605,2.365,1.367,6.267,3.735,3.460,3.461,3.095,4.189,5.547,3.555,2.185,2.370,3.552,2.735,2.002,2.186,-0.235,-0.316,-0.311,-0.198,-0.285,-0.302,0.021,174.754,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:01,10.103,0.000,0.000,0.000,5.103,3.357,142.606,129.892,124.947,207.193,207.403,244.392,238.447,208.978,193.579,145.124,35.033,35.683,34.814,34.466,35.966,36.446,35.204,33.582,33.171,34.577,37.832,37.884,36.699,36.365,41.450,42.459,39.423,40.750,43.031,44.690,38.513,38.785,39.036,39.165,35.705,35.605,35.463,35.605,2.365,1.367,6.267,3.735,3.460,3.461,3.095,4.189,5.547,3.555,2.185,2.370,3.552,2.735,2.002,2.186,-0.235,-0.316,-0.311,-0.198,-0.285,-0.302,0.021,174.754,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:02,10.065,0.000,0.182,0.000,5.103,3.357,142.858,129.662,124.947,206.978,207.403,244.412,238.447,209.233,193.579,145.124,35.033,35.683,34.814,34.466,35.966,36.423,35.204,33.559,33.227,34.577,37.763,37.884,36.769,36.365,41.450,42.436,39.493,40.664,43.031,44.667,38.513,38.785,39.036,39.165,35.705,35.605,35.463,35.605,2.183,1.822,5.013,7.380,3.460,3.188,2.185,3.825,5.820,4.375,2.822,2.734,2.641,3.829,1.547,2.641,-0.260,-0.345,-0.311,-0.232,-0.279,-0.307,0.021,174.850,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:03,10.023,0.000,0.182,0.000,5.103,3.357,142.858,129.641,124.968,206.958,207.423,244.392,238.467,208.978,193.601,145.124,35.058,35.683,34.844,34.466,35.966,36.487,35.141,33.559,33.227,34.686,37.832,37.914,36.769,36.458,41.450,42.436,39.423,40.664,43.031,44.667,38.513,38.816,39.036,39.196,35.774,35.635,35.463,35.635,1.729,2.733,3.857,5.831,2.822,4.189,2.003,3.188,3.729,5.924,1.457,2.370,4.281,3.009,2.366,2.186,-0.248,-0.324,-0.313,-0.218,-0.295,-0.244,0.021,174.850,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:04,9.984,0.000,0.182,0.000,5.103,3.357,142.858,129.892,124.947,207.193,207.403,244.392,238.447,208.978,193.328,145.376,35.033,35.683,34.844,34.466,35.966,36.487,35.204,33.559,33.148,34.686,37.832,37.977,36.699,36.458,41.450,42.436,39.493,40.727,43.031,44.667,38.513,38.816,39.036,39.259,35.705,35.714,35.463,35.635,1.365,2.187,2.603,5.375,2.185,4.189,2.185,1.821,6.821,5.013,2.640,2.279,3.370,5.470,2.548,2.732,-0.219,-0.313,-0.324,-0.166,-0.292,-0.315,0.020,174.872,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:05,9.946,0.000,0.182,0.000,5.103,3.357,142.858,129.641,124.947,206.958,207.403,244.392,238.211,209.213,193.328,145.376,35.033,35.683,34.751,34.491,35.966,36.423,35.141,33.559,33.227,34.577,37.832,37.884,36.699,36.365,41.450,42.436,39.423,40.664,43.031,44.588,38.513,38.722,39.036,39.165,35.705,35.605,35.533,35.605,1.365,1.458,4.242,3.644,2.367,2.186,3.186,2.368,4.820,6.471,1.548,2.917,3.370,3.556,2.002,2.004,-0.214,-0.361,-0.326,-0.213,-0.295,-0.319,0.020,174.961,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:06,9.917,0.000,0.182,0.000,5.103,3.357,142.858,129.641,124.947,206.958,207.403,244.157,238.447,208.978,193.328,145.376,35.033,35.683,34.814,34.491,35.966,36.487,35.141,33.559,33.148,34.577,37.763,37.884,36.699,36.365,41.450,42.436,39.493,40.664,43.031,44.588,38.513,38.785,39.036,39.165,35.705,35.605,35.533,35.605,1.274,1.458,6.170,1.822,4.370,1.821,4.279,3.279,3.456,6.927,1.457,2.552,2.914,3.829,2.184,2.186,-0.228,-0.328,-0.333,-0.212,-0.227,-0.324,0.020,174.991,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:07,9.882,0.000,0.182,0.000,5.103,3.357,142.858,129.641,124.947,206.958,207.167,244.157,238.211,209.213,193.328,145.376,35.033,35.683,34.814,34.466,35.966,36.423,35.204,33.559,33.148,34.577,37.763,37.884,36.699,36.365,41.450,42.436,39.423,40.664,43.031,44.667,38.513,38.722,39.036,39.165,35.774,35.605,35.533,35.605,2.274,1.367,5.978,3.553,3.369,3.370,3.095,4.189,5.547,3.555,2.185,2.370,3.461,2.735,2.002,2.186,-0.237,-0.318,-0.309,-0.208,-0.285,-0.303,0.021,175.035,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:08,9.850,0.000,0.182,0.000,5.103,3.383,142.858,129.641,124.947,206.723,207.403,244.157,238.447,208.978,193.328,145.376,35.033,35.683,34.751,34.491,35.966,36.423,35.204,33.559,33.148,34.577,37.832,37.884,36.769,36.285,41.450,42.436,39.493,40.664,43.031,44.667,38.513,38.722,39.036,39.086,35.774,35.605,35.533,35.605,2.183,1.822,5.013,7.106,3.551,3.188,2.185,3.825,5.729,4.375,2.731,2.643,2.459,3.738,1.638,2.641,-0.242,-0.330,-0.306,-0.226,-0.281,-0.309,0.021,175.124,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:09,9.815,0.000,0.182,0.000,5.103,3.357,142.858,129.641,124.947,206.958,207.167,244.157,238.211,208.978,193.328,145.376,35.033,35.683,34.844,34.491,35.966,36.423,35.141,33.559,33.148,34.607,37.832,37.914,36.699,36.395,41.381,42.436,39.493,40.664,43.031,44.588,38.513,38.752,39.036,39.196,35.774,35.635,35.533,35.635,1.820,2.733,3.953,5.922,2.913,4.281,1.912,3.188,3.820,5.924,1.548,2.096,4.372,3.009,2.275,2.186,-0.249,-0.323,-0.340,-0.220,-0.275,-0.287,0.021,175.124,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:10,9.770,0.000,0.182,0.000,5.103,3.357,142.858,129.641,124.947,206.958,207.403,244.157,238.211,208.978,193.328,145.376,35.033,35.683,34.814,34.491,35.966,36.487,35.204,33.559,33.227,34.577,37.832,37.884,36.699,36.365,41.450,42.436,39.493,40.664,43.031,44.588,38.513,38.785,39.036,39.165,35.774,35.605,35.533,35.605,1.274,2.187,2.700,4.920,2.185,4.281,2.094,1.913,6.548,5.013,2.731,2.370,3.370,4.741,2.548,2.550,-0.225,-0.312,-0.331,-0.154,-0.295,-0.298,0.021,175.206,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:11,9.740,0.000,0.182,0.000,5.103,3.357,143.110,129.641,124.968,206.723,207.188,244.157,238.231,208.978,193.349,145.627,35.058,35.613,34.844,34.491,35.966,36.423,35.204,33.559,33.227,34.686,37.832,37.914,36.769,36.458,41.450,42.436,39.423,40.664,43.031,44.588,38.513,38.816,39.036,39.196,35.774,35.635,35.533,35.635,1.365,1.458,3.760,3.644,2.094,2.277,3.004,2.277,5.093,6.289,1.639,2.917,3.370,3.647,2.093,2.004,-0.214,-0.353,-0.322,-0.201,-0.275,-0.330,0.021,175.273,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:12,9.701,0.000,0.182,0.000,5.103,3.357,143.110,129.641,124.947,206.723,207.167,244.157,238.211,208.978,193.328,145.627,35.033,35.613,34.751,34.491,35.966,36.510,35.204,33.582,33.171,34.577,37.763,37.884,36.769,36.365,41.381,42.459,39.423,40.687,43.031,44.611,38.513,38.722,39.036,39.086,35.774,35.605,35.533,35.542,1.365,1.640,6.170,1.913,4.643,1.913,3.824,3.279,3.365,7.291,1.548,2.552,2.550,3.829,1.911,2.277,-0.232,-0.353,-0.345,-0.218,-0.266,-0.305,0.021,175.302,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:13,9.671,0.000,0.182,0.000,5.103,3.357,143.110,129.641,124.947,206.723,207.167,244.157,238.211,208.978,193.328,145.627,35.033,35.683,34.781,34.491,35.966,36.487,35.204,33.559,33.148,34.607,37.832,37.914,36.769,36.395,41.450,42.436,39.493,40.664,42.961,44.588,38.513,38.752,39.106,39.196,35.774,35.635,35.533,35.635,1.729,1.458,5.303,3.918,3.095,3.279,3.186,3.825,5.366,3.919,2.458,2.005,3.552,2.826,2.002,2.277,-0.230,-0.294,-0.301,-0.226,-0.281,-0.291,0.021,175.332,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:14,9.635,0.000,0.182,0.000,5.103,3.383,143.110,129.641,124.947,206.723,207.167,244.157,238.211,208.978,193.328,145.376,35.033,35.683,34.814,34.491,35.966,36.487,35.204,33.559,33.148,34.577,37.763,37.884,36.699,36.365,41.381,42.357,39.423,40.664,43.031,44.588,38.513,38.722,39.106,39.165,35.774,35.605,35.463,35.605,2.274,1.822,5.013,6.560,3.642,3.370,2.367,4.281,5.275,4.192,2.822,2.096,2.459,3.556,1.729,2.368,-0.228,-0.318,-0.309,-0.220,-0.270,-0.303,0.021,175.362,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:15,9.598,0.000,0.182,0.000,5.103,3.383,143.110,129.662,124.947,206.743,207.167,243.942,238.211,208.998,193.328,145.627,35.033,35.707,34.844,34.491,35.966,36.510,35.141,33.582,33.171,34.686,37.788,37.977,36.724,36.395,41.381,42.459,39.423,40.687,43.031,44.611,38.538,38.816,39.130,39.196,35.799,35.714,35.558,35.714,1.910,2.915,4.531,6.742,3.186,4.281,1.639,3.097,4.365,5.924,1.457,1.914,4.918,3.282,2.639,2.277,-0.250,-0.337,-0.315,-0.222,-0.226,-0.314,0.021,175.384,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:16,9.554,0.000,0.182,0.000,5.103,3.357,143.110,129.641,124.947,206.958,206.932,243.922,238.211,208.978,193.328,145.627,35.033,35.683,34.751,34.491,35.966,36.487,35.204,33.559,33.227,34.577,37.832,37.884,36.699,36.365,41.450,42.436,39.423,40.664,43.031,44.667,38.444,38.722,39.036,39.165,35.705,35.605,35.463,35.605,1.274,2.278,3.182,4.738,1.821,4.281,2.185,2.186,5.638,5.286,2.731,2.734,3.461,3.738,2.457,2.277,-0.227,-0.317,-0.322,-0.150,-0.284,-0.306,0.021,175.436,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:17,9.526,0.000,0.182,0.000,5.103,3.357,143.110,129.411,124.695,206.743,206.932,243.942,238.211,208.998,193.328,145.627,35.102,35.613,34.751,34.491,35.966,36.487,35.141,33.559,33.148,34.577,37.763,37.820,36.699,36.285,41.381,42.436,39.423,40.664,42.961,44.588,38.513,38.643,39.036,39.165,35.774,35.605,35.533,35.542,1.365,1.640,1.543,3.918,1.639,2.641,2.913,2.186,6.002,3.828,2.003,2.096,3.188,4.194,2.184,2.095,-0.222,-0.353,-0.334,-0.203,-0.269,-0.327,0.021,175.451,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:18,9.488,0.000,0.182,0.000,5.103,3.383,143.110,129.389,124.695,206.958,207.167,243.922,238.211,208.978,193.328,145.627,35.033,35.588,34.844,34.491,35.966,36.487,35.204,33.559,33.227,34.607,37.738,37.914,36.744,36.395,41.450,42.436,39.493,40.664,42.961,44.588,38.419,38.752,39.011,39.196,35.750,35.635,35.439,35.635,1.092,1.549,3.664,2.460,4.461,2.186,3.915,2.550,2.910,7.018,1.730,2.917,2.186,3.465,1.638,2.095,-0.223,-0.343,-0.341,-0.199,-0.297,-0.323,0.021,175.547,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:19,9.463,0.000,0.182,0.000,5.103,3.357,143.110,129.662,124.947,206.978,207.167,243.942,238.211,208.998,193.328,145.627,35.033,35.683,34.814,34.491,35.941,36.487,35.204,33.559,33.148,34.656,37.763,37.884,36.699,36.365,41.356,42.357,39.398,40.664,42.936,44.588,38.444,38.722,39.036,39.165,35.705,35.605,35.463,35.605,1.729,1.640,6.363,4.373,3.277,2.459,3.095,3.279,4.092,4.466,2.549,1.641,3.370,3.373,2.275,2.186,-0.243,-0.313,-0.311,-0.167,-0.283,-0.235,0.021,175.562,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:20,9.424,0.000,0.182,0.000,5.103,3.357,143.110,129.641,124.717,206.958,207.188,243.922,237.996,208.978,193.349,145.627,35.058,35.658,34.751,34.491,35.941,36.423,35.141,33.559,33.148,34.577,37.738,37.884,36.675,36.285,41.356,42.436,39.467,40.664,42.936,44.588,38.488,38.643,39.011,39.086,35.750,35.605,35.439,35.605,2.456,1.640,5.206,6.104,4.006,4.098,2.822,4.645,5.457,3.463,2.003,2.005,2.550,3.282,1.729,2.459,-0.223,-0.311,-0.314,-0.213,-0.280,-0.289,0.021,175.555,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
