Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:46:21,9.394,0.000,0.182,0.000,5.103,3.357,143.362,129.411,124.695,206.978,207.167,243.942,238.211,208.998,193.328,145.627,35.033,35.683,34.781,34.491,35.966,36.423,35.141,33.496,33.148,34.607,37.763,37.851,36.699,36.316,41.381,42.357,39.423,40.664,42.961,44.588,38.513,38.752,39.036,39.116,35.774,35.635,35.533,35.635,2.092,2.278,4.628,6.195,3.915,3.005,1.730,3.370,4.729,5.924,1.821,2.461,4.281,3.920,2.366,2.186,-0.244,-0.333,-0.324,-0.194,-0.287,-0.303,0.020,175.629,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:22,9.349,0.000,0.182,0.000,5.103,3.357,143.362,129.389,124.695,206.958,207.403,243.922,238.211,208.978,193.328,145.879,35.033,35.683,34.751,34.466,35.966,36.423,35.204,33.559,33.148,34.577,37.763,37.820,36.699,36.285,41.381,42.357,39.493,40.664,42.961,44.588,38.513,38.643,39.106,39.086,35.774,35.542,35.533,35.542,1.274,2.278,3.374,5.466,2.185,3.734,2.094,2.550,5.911,5.833,2.458,3.008,3.188,2.826,2.093,2.095,-0.239,-0.333,-0.314,-0.224,-0.287,-0.294,0.021,175.673,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:23,9.317,0.000,0.182,0.000,5.103,3.357,143.362,129.389,124.695,206.958,207.167,243.922,237.976,208.978,193.328,145.879,35.033,35.683,34.844,34.491,35.966,36.423,35.204,33.496,33.148,34.686,37.763,37.914,36.699,36.395,41.381,42.357,39.423,40.664,43.031,44.588,38.513,38.752,39.106,39.196,35.774,35.635,35.533,35.714,1.365,2.004,1.832,4.829,1.912,3.188,3.004,1.730,7.184,4.101,2.185,1.823,3.552,5.379,2.548,2.550,-0.219,-0.337,-0.309,-0.205,-0.307,-0.322,0.021,175.696,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:24,9.288,0.000,0.182,0.000,5.066,3.383,143.110,129.389,124.717,206.958,207.188,243.922,237.996,208.743,193.349,145.879,35.058,35.683,34.751,34.491,35.966,36.423,35.141,33.496,33.148,34.513,37.832,37.820,36.769,36.285,41.381,42.357,39.423,40.585,42.961,44.588,38.513,38.643,39.036,39.023,35.774,35.542,35.463,35.542,1.274,1.367,3.953,3.189,3.186,1.913,3.369,2.368,3.820,6.015,1.275,3.190,2.732,3.373,1.820,2.004,-0.219,-0.352,-0.335,-0.205,-0.292,-0.278,0.021,175.777,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:25,9.255,0.000,0.182,0.000,5.103,3.357,143.362,129.389,124.695,206.958,207.167,243.922,237.976,208.743,193.328,145.879,35.033,35.683,34.781,34.466,35.966,36.423,35.204,33.496,33.148,34.607,37.763,37.851,36.699,36.316,41.381,42.357,39.423,40.585,42.961,44.525,38.513,38.673,39.106,39.116,35.774,35.572,35.533,35.572,1.638,1.549,5.688,1.822,3.733,1.639,4.097,3.005,3.729,5.833,1.366,2.096,3.188,3.465,2.093,2.004,-0.235,-0.321,-0.322,-0.214,-0.231,-0.328,0.021,175.837,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:26,9.227,0.000,0.182,0.000,5.103,3.383,143.362,129.411,124.695,206.743,207.167,243.942,237.976,208.998,193.328,145.879,35.033,35.683,34.781,34.466,35.966,36.423,35.204,33.496,33.148,34.607,37.763,37.851,36.699,36.316,41.381,42.357,39.423,40.664,42.961,44.525,38.513,38.673,39.036,39.116,35.774,35.635,35.463,35.572,2.729,1.367,6.363,3.371,3.824,4.007,2.913,4.007,5.184,3.099,1.821,2.370,3.279,2.462,1.911,2.095,-0.235,-0.321,-0.302,-0.213,-0.268,-0.293,0.020,175.881,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:27,9.189,0.000,0.182,0.000,5.103,3.357,143.613,129.389,124.717,206.723,206.952,243.922,237.996,208.743,193.349,145.879,35.058,35.683,34.751,34.466,35.966,36.487,35.204,33.559,33.148,34.577,37.763,37.820,36.699,36.285,41.381,42.357,39.423,40.664,42.961,44.588,38.444,38.643,39.106,39.086,35.774,35.605,35.463,35.542,2.092,1.822,4.724,6.924,3.369,3.005,2.094,3.552,5.547,4.284,2.640,2.734,2.641,3.738,1.547,2.550,-0.255,-0.347,-0.309,-0.228,-0.277,-0.303,0.021,175.911,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:28,9.147,0.000,0.182,0.000,5.103,3.383,143.362,129.389,124.695,206.723,206.932,243.687,237.976,208.743,193.328,145.879,35.033,35.683,34.814,34.491,36.036,36.487,35.141,33.496,33.148,34.577,37.763,37.884,36.699,36.365,41.381,42.357,39.423,40.664,42.961,44.525,38.444,38.722,39.036,39.086,35.774,35.605,35.533,35.605,1.729,2.824,3.857,5.831,2.822,4.098,1.912,3.188,3.729,5.833,1.457,1.914,4.372,2.918,2.366,2.186,-0.247,-0.329,-0.326,-0.221,-0.269,-0.284,0.021,175.940,248.636,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:29,9.120,0.000,0.182,0.000,5.103,3.383,143.362,129.389,124.717,206.723,206.952,243.687,237.996,208.743,193.349,145.879,35.058,35.613,34.844,34.491,35.941,36.423,35.204,33.559,33.148,34.607,37.832,37.914,36.699,36.395,41.356,42.357,39.398,40.664,42.936,44.588,38.444,38.752,39.036,39.196,35.774,35.635,35.463,35.635,1.092,2.278,2.796,4.191,2.003,4.281,2.094,2.004,6.093,4.830,2.731,2.370,3.279,4.103,2.548,2.368,-0.221,-0.317,-0.327,-0.151,-0.295,-0.304,0.021,175.970,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:30,9.081,0.000,0.182,0.000,5.140,3.383,143.613,129.641,124.695,206.723,206.932,243.687,237.976,208.743,193.328,145.879,35.033,35.683,34.751,34.491,35.941,36.423,35.141,33.496,33.085,34.577,37.763,37.820,36.699,36.285,41.356,42.357,39.398,40.585,42.936,44.525,38.444,38.643,39.036,39.086,35.705,35.542,35.463,35.542,1.365,1.458,2.218,3.735,1.548,2.368,2.731,2.095,5.366,4.830,1.821,2.461,3.005,3.738,2.093,2.004,-0.220,-0.339,-0.323,-0.209,-0.267,-0.336,0.021,176.044,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:31,9.050,0.000,0.182,0.000,5.103,3.383,143.613,129.389,124.695,206.723,206.932,243.687,237.976,208.743,193.076,145.879,35.033,35.613,34.751,34.466,35.941,36.423,35.204,33.496,33.148,34.577,37.763,37.820,36.699,36.285,41.356,42.357,39.398,40.585,42.936,44.525,38.444,38.643,39.036,39.086,35.774,35.605,35.463,35.542,1.092,1.549,4.146,2.278,4.552,2.095,3.824,2.732,2.728,6.927,1.639,2.734,2.004,3.465,1.638,2.095,-0.220,-0.343,-0.341,-0.198,-0.298,-0.322,0.021,176.074,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:32,9.018,0.000,0.000,0.000,5.103,3.357,143.613,129.641,124.717,206.958,206.952,243.687,237.761,208.743,193.349,146.131,35.058,35.683,34.751,34.491,35.941,36.423,35.204,33.559,33.148,34.577,37.763,37.820,36.699,36.285,41.356,42.357,39.398,40.664,42.936,44.525,38.444,38.643,39.036,39.086,35.774,35.542,35.533,35.542,1.729,1.640,6.363,4.373,3.186,2.459,3.004,3.279,4.001,4.284,2.549,1.549,3.370,3.282,2.275,2.095,-0.244,-0.312,-0.309,-0.167,-0.280,-0.235,0.021,176.074,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:33,8.983,0.000,0.182,0.000,5.103,3.357,143.613,129.641,124.695,206.958,207.167,243.687,237.976,208.743,193.076,146.131,35.033,35.683,34.781,34.466,35.966,36.423,35.204,33.559,33.148,34.607,37.763,37.851,36.699,36.395,41.312,42.357,39.423,40.664,42.961,44.525,38.444,38.752,39.036,39.116,35.774,35.635,35.463,35.635,2.547,1.731,5.399,6.195,4.006,4.189,2.913,4.463,5.457,3.463,1.730,1.914,2.459,3.009,1.729,2.459,-0.223,-0.338,-0.309,-0.212,-0.281,-0.304,0.021,176.156,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:34,8.955,0.000,0.182,0.000,5.066,3.383,143.613,129.641,124.695,206.958,206.932,243.687,237.976,208.743,193.076,145.879,35.033,35.613,34.751,34.491,35.966,36.423,35.204,33.496,33.148,34.577,37.763,37.820,36.699,36.285,41.381,42.357,39.423,40.664,42.961,44.525,38.444,38.643,39.036,39.086,35.774,35.605,35.533,35.605,2.092,1.913,3.857,5.466,4.006,2.732,1.821,3.370,4.547,5.651,1.912,2.552,3.461,3.920,2.002,2.186,-0.234,-0.318,-0.307,-0.215,-0.286,-0.291,0.021,176.207,248.695,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:35,8.912,0.000,0.182,0.000,5.103,3.383,143.613,129.662,124.717,206.978,206.952,243.707,237.996,208.763,193.349,146.131,35.058,35.613,34.844,34.491,35.966,36.423,35.204,33.559,33.148,34.607,37.763,37.851,36.699,36.395,41.381,42.357,39.423,40.585,42.961,44.525,38.444,38.673,39.106,39.116,35.705,35.635,35.533,35.635,1.274,2.369,3.278,4.920,2.367,3.461,2.003,2.732,4.365,5.195,2.003,3.008,3.188,2.644,2.002,2.186,-0.242,-0.335,-0.335,-0.208,-0.283,-0.253,0.021,176.260,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:36,8.883,0.000,0.182,0.000,5.140,3.383,143.613,129.641,124.695,206.723,206.932,243.687,237.741,208.743,193.076,146.131,35.033,35.613,34.751,34.491,35.966,36.487,35.204,33.496,33.148,34.577,37.763,37.820,36.699,36.365,41.312,42.357,39.423,40.664,42.961,44.525,38.444,38.643,39.036,39.086,35.774,35.605,35.533,35.605,1.365,2.004,2.121,5.193,2.094,3.643,2.367,1.639,6.639,4.557,2.276,1.823,3.097,5.653,2.548,2.823,-0.213,-0.323,-0.312,-0.193,-0.283,-0.310,0.021,176.274,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:37,8.845,0.000,0.182,0.000,5.066,3.383,143.613,129.641,124.695,206.723,207.167,243.687,237.976,208.743,193.076,146.131,35.033,35.683,34.751,34.466,35.941,36.423,35.204,33.496,33.148,34.577,37.763,37.820,36.699,36.285,41.356,42.357,39.398,40.585,42.936,44.525,38.444,38.643,39.036,39.086,35.774,35.605,35.463,35.542,1.365,1.367,4.146,3.553,2.458,1.913,3.095,2.368,4.274,6.289,1.366,2.825,3.097,3.282,1.911,2.004,-0.212,-0.359,-0.324,-0.211,-0.293,-0.316,0.021,176.349,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:38,8.809,0.000,0.182,0.000,5.103,3.383,143.613,129.641,124.717,206.723,206.952,243.687,237.761,208.743,193.098,146.131,35.058,35.658,34.751,34.466,35.941,36.423,35.204,33.496,33.085,34.577,37.738,37.820,36.675,36.285,41.286,42.357,39.398,40.585,42.867,44.525,38.419,38.643,39.011,39.086,35.750,35.605,35.508,35.542,1.456,1.549,6.170,1.731,4.461,1.821,3.824,3.188,3.274,6.744,1.366,2.370,2.459,3.647,1.911,2.186,-0.228,-0.347,-0.338,-0.216,-0.258,-0.303,0.021,176.408,248.700,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:39,8.766,0.000,0.182,0.000,5.103,3.383,143.613,129.641,124.695,206.723,206.932,243.687,237.741,208.743,193.076,146.131,35.033,35.683,34.751,34.466,35.966,36.487,35.141,33.496,33.085,34.577,37.763,37.820,36.699,36.285,41.312,42.294,39.423,40.585,42.961,44.525,38.444,38.643,39.036,39.086,35.774,35.542,35.533,35.542,1.638,1.458,5.303,3.827,3.004,3.188,3.095,3.552,4.911,3.737,2.458,1.823,3.461,2.826,2.002,2.277,-0.225,-0.301,-0.304,-0.221,-0.276,-0.263,0.021,176.452,248.876,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:40,8.739,0.000,0.182,0.000,5.103,3.383,143.613,129.641,124.695,206.723,206.932,243.452,237.741,208.743,193.076,146.131,35.033,35.613,34.751,34.466,35.966,36.487,35.204,33.496,33.085,34.577,37.763,37.820,36.699,36.285,41.381,42.357,39.423,40.585,42.961,44.525,38.444,38.643,39.036,39.086,35.774,35.605,35.533,35.605,2.274,1.731,4.435,5.740,3.460,3.461,2.640,4.463,4.911,3.737,2.640,1.914,2.277,3.556,1.729,2.368,-0.221,-0.315,-0.312,-0.222,-0.283,-0.290,0.021,176.527,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:41,8.716,0.000,0.182,0.000,5.140,3.383,143.613,129.389,124.695,206.723,206.932,243.452,237.741,208.743,193.076,146.131,35.033,35.683,34.814,34.491,35.966,36.487,35.204,33.559,33.148,34.656,37.763,37.884,36.699,36.365,41.381,42.357,39.423,40.664,42.961,44.525,38.374,38.722,39.036,39.165,35.774,35.605,35.463,35.605,1.910,2.551,4.628,6.195,3.733,3.005,1.548,3.188,4.547,5.560,1.548,2.187,4.736,3.647,2.639,2.095,-0.237,-0.339,-0.322,-0.190,-0.266,-0.312,0.021,176.519,248.695,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:42,8.669,0.000,0.182,0.000,5.103,3.383,143.865,129.389,124.695,206.723,206.932,243.452,237.741,208.743,193.076,146.131,35.033,35.613,34.814,34.491,35.941,36.487,35.204,33.496,33.085,34.656,37.763,37.884,36.699,36.365,41.286,42.357,39.398,40.664,42.867,44.525,38.444,38.722,39.036,39.165,35.774,35.605,35.463,35.605,1.183,2.278,3.182,5.011,2.094,3.643,2.094,2.459,5.820,5.560,2.367,2.917,3.005,2.826,2.093,2.095,-0.237,-0.331,-0.314,-0.222,-0.287,-0.292,0.021,176.586,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:43,8.641,0.000,0.182,0.000,5.103,3.383,143.865,129.411,124.717,206.743,206.952,243.472,237.761,208.763,193.098,146.383,35.058,35.683,34.751,34.491,35.966,36.487,35.204,33.496,33.085,34.577,37.763,37.820,36.699,36.285,41.381,42.357,39.423,40.585,42.892,44.525,38.374,38.643,39.036,39.086,35.774,35.605,35.463,35.605,1.365,2.004,1.735,4.738,1.912,3.279,2.913,1.730,6.912,4.192,2.094,1.641,3.370,5.470,2.457,2.641,-0.216,-0.342,-0.312,-0.201,-0.296,-0.324,0.021,176.652,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:44,8.595,0.000,0.000,0.000,5.103,3.383,143.865,129.411,124.444,206.743,206.932,243.472,237.741,208.763,193.076,146.383,35.033,35.613,34.751,34.491,35.941,36.423,35.204,33.496,33.085,34.577,37.763,37.820,36.699,36.285,41.356,42.294,39.398,40.585,42.936,44.461,38.444,38.580,38.967,39.086,35.774,35.542,35.533,35.542,1.365,1.367,4.049,3.280,2.731,1.730,3.095,2.368,3.820,6.106,1.184,2.917,2.914,3.191,1.820,2.004,-0.221,-0.361,-0.335,-0.204,-0.302,-0.289,0.021,176.697,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:45,8.574,0.000,0.182,0.000,5.103,3.409,143.865,129.389,124.695,206.723,206.932,243.452,237.741,208.743,193.076,146.383,35.033,35.683,34.751,34.560,35.941,36.423,35.204,33.496,33.085,34.577,37.763,37.820,36.699,36.285,41.356,42.294,39.398,40.585,42.867,44.525,38.444,38.643,39.036,39.086,35.774,35.605,35.463,35.605,1.365,1.458,5.978,1.640,4.279,1.730,4.097,3.188,3.274,6.380,1.275,2.279,2.641,3.647,2.093,2.186,-0.224,-0.323,-0.338,-0.214,-0.229,-0.316,0.021,176.779,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:46,8.537,0.000,0.182,0.000,5.029,3.383,143.865,129.411,124.444,206.743,206.932,243.472,237.741,208.763,193.076,146.383,35.033,35.683,34.751,34.466,35.966,36.487,35.204,33.496,33.085,34.577,37.763,37.820,36.699,36.285,41.381,42.357,39.423,40.664,42.961,44.525,38.444,38.643,39.036,39.086,35.774,35.605,35.463,35.542,1.729,1.640,4.917,3.644,2.913,3.279,3.095,3.643,5.002,3.555,2.276,1.914,3.461,2.644,1.911,2.186,-0.234,-0.297,-0.304,-0.223,-0.278,-0.290,0.021,176.794,248.700,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:47,8.513,0.000,0.182,0.000,5.103,3.383,144.117,129.389,124.695,206.723,207.167,243.452,237.741,208.743,193.076,146.383,35.033,35.683,34.844,34.466,35.966,36.510,35.204,33.519,33.171,34.607,37.763,37.914,36.699,36.395,41.312,42.380,39.423,40.687,42.961,44.548,38.444,38.752,39.036,39.196,35.774,35.714,35.463,35.635,2.183,1.913,4.339,5.740,3.277,3.370,2.549,4.372,4.911,3.828,2.640,1.823,2.186,3.556,1.729,2.277,-0.219,-0.318,-0.305,-0.221,-0.277,-0.300,0.021,176.831,248.763,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:48,8.486,0.000,0.182,0.000,5.103,3.383,143.865,129.411,124.444,206.743,206.697,243.472,237.741,208.763,193.076,146.383,35.033,35.683,34.814,34.466,35.966,36.510,35.204,33.582,33.108,34.577,37.763,37.884,36.699,36.365,41.312,42.380,39.423,40.687,42.892,44.548,38.444,38.643,39.036,39.086,35.774,35.605,35.463,35.605,1.910,2.642,4.628,6.104,3.642,3.005,1.548,3.097,4.456,5.468,1.457,2.187,4.736,3.647,2.548,2.095,-0.236,-0.340,-0.321,-0.189,-0.265,-0.311,0.021,176.927,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:49,8.436,0.000,0.182,0.000,5.103,3.383,143.865,129.389,124.444,206.723,206.697,243.452,237.741,208.743,193.076,146.383,35.033,35.613,34.844,34.535,35.966,36.487,35.204,33.496,33.085,34.686,37.763,37.851,36.699,36.316,41.312,42.294,39.354,40.585,42.892,44.525,38.444,38.673,39.036,39.116,35.774,35.635,35.533,35.635,1.092,2.187,3.085,4.920,2.094,3.552,2.094,2.459,5.638,5.468,2.367,2.825,3.005,2.826,2.093,2.095,-0.238,-0.333,-0.315,-0.221,-0.286,-0.293,0.021,176.934,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:50,8.383,0.000,0.182,0.000,5.103,3.383,143.865,129.411,124.444,206.743,206.697,243.472,237.506,208.528,193.076,146.383,35.033,35.683,34.751,34.466,35.966,36.487,35.204,33.496,33.085,34.577,37.763,37.820,36.699,36.285,41.312,42.357,39.423,40.585,42.892,44.525,38.444,38.580,39.036,39.086,35.774,35.542,35.463,35.542,1.365,1.913,1.735,4.829,2.003,3.279,2.731,1.730,6.730,4.192,2.094,1.641,3.279,5.470,2.457,2.641,-0.210,-0.333,-0.312,-0.197,-0.290,-0.311,0.021,176.994,248.695,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:51,8.357,0.000,0.182,0.000,5.103,3.383,144.117,129.389,124.444,206.723,206.932,243.452,237.506,208.508,193.076,146.383,35.033,35.683,34.844,34.466,35.966,36.487,35.204,33.496,33.148,34.607,37.763,37.851,36.699,36.395,41.312,42.357,39.423,40.585,42.961,44.525,38.444,38.673,39.036,39.116,35.774,35.635,35.533,35.635,1.456,1.458,4.049,3.280,2.458,1.821,3.004,2.368,3.911,6.198,1.184,2.825,3.005,3.191,1.911,2.004,-0.212,-0.357,-0.327,-0.213,-0.295,-0.312,0.021,177.016,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:52,8.341,0.000,0.182,0.000,5.103,3.383,143.865,129.159,124.444,206.743,206.697,243.472,237.506,208.763,193.076,146.383,35.033,35.683,34.751,34.466,35.966,36.510,35.204,33.519,33.171,34.577,37.763,37.820,36.699,36.285,41.312,42.380,39.423,40.608,42.892,44.484,38.374,38.580,39.036,39.086,35.774,35.605,35.463,35.542,1.456,1.549,5.978,1.640,4.461,1.821,3.733,3.188,3.183,6.562,1.275,2.279,2.368,3.556,1.911,2.186,-0.228,-0.345,-0.341,-0.215,-0.266,-0.302,0.021,177.083,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:53,8.318,0.000,0.182,0.000,5.103,3.383,144.117,129.389,124.444,206.958,206.932,243.217,237.741,208.508,193.076,146.634,35.033,35.683,34.751,34.466,35.966,36.487,35.204,33.496,33.085,34.577,37.763,37.820,36.699,36.285,41.312,42.294,39.423,40.585,42.892,44.461,38.374,38.580,39.036,39.086,35.774,35.605,35.533,35.542,1.638,1.549,5.399,4.009,3.004,3.005,3.004,3.461,4.456,3.646,2.458,1.549,3.279,2.826,2.093,2.186,-0.225,-0.303,-0.307,-0.198,-0.275,-0.254,0.021,177.083,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:54,8.276,0.000,0.182,0.000,5.103,3.383,144.117,129.138,124.444,206.723,206.932,243.217,237.506,208.508,193.076,146.634,35.033,35.683,34.844,34.466,35.966,36.423,35.141,33.496,33.085,34.607,37.763,37.914,36.699,36.316,41.312,42.294,39.423,40.585,42.892,44.461,38.374,38.673,39.036,39.116,35.705,35.635,35.463,35.635,2.274,1.822,4.628,5.831,3.551,3.734,2.822,4.554,5.002,3.372,2.003,1.914,2.277,3.373,1.820,2.368,-0.223,-0.307,-0.310,-0.216,-0.279,-0.280,0.021,177.127,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:55,8.238,0.000,0.000,0.000,5.103,3.409,144.117,129.138,124.444,206.723,206.697,243.452,237.506,208.508,193.076,146.634,35.033,35.613,34.781,34.466,35.941,36.446,35.204,33.519,33.108,34.544,37.763,37.851,36.699,36.316,41.286,42.317,39.398,40.608,42.867,44.484,38.374,38.610,38.967,39.053,35.774,35.635,35.533,35.635,1.910,1.913,3.567,5.102,3.915,2.641,1.730,3.279,4.274,5.560,1.730,2.461,3.461,3.920,2.093,2.095,-0.233,-0.317,-0.306,-0.213,-0.286,-0.291,0.021,177.194,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:56,8.215,0.000,0.182,0.000,5.103,3.383,144.117,129.138,124.444,206.723,206.697,243.217,237.506,208.743,192.825,146.634,35.033,35.613,34.781,34.466,35.941,36.423,35.204,33.496,33.085,34.607,37.763,37.851,36.699,36.316,41.286,42.294,39.398,40.585,42.867,44.461,38.374,38.673,39.036,39.116,35.774,35.635,35.463,35.572,1.274,2.278,3.182,4.555,2.367,3.279,2.003,2.823,3.547,4.922,1.639,2.917,3.097,2.553,2.002,2.095,-0.247,-0.331,-0.322,-0.205,-0.287,-0.223,0.021,177.224,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:57,8.175,0.000,0.000,0.000,5.103,3.383,144.117,129.138,124.192,206.723,206.697,243.217,237.506,208.508,193.076,146.634,35.033,35.613,34.751,34.466,35.966,36.423,35.204,33.496,33.085,34.577,37.763,37.741,36.699,36.285,41.312,42.294,39.423,40.585,42.892,44.461,38.374,38.580,38.967,39.086,35.774,35.605,35.463,35.542,1.274,2.004,2.218,4.920,2.094,3.916,2.094,1.730,6.366,4.557,2.458,1.914,3.097,5.288,2.366,2.732,-0.216,-0.311,-0.322,-0.160,-0.291,-0.316,0.021,177.290,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:58,8.145,0.000,0.182,0.000,5.103,3.383,144.117,129.159,124.192,206.743,206.697,243.237,237.506,208.528,193.076,146.634,35.033,35.683,34.751,34.466,35.966,36.423,35.204,33.496,33.085,34.513,37.763,37.820,36.699,36.222,41.312,42.294,39.423,40.585,42.892,44.461,38.374,38.580,39.036,39.086,35.705,35.542,35.463,35.542,1.365,1.184,2.892,3.462,1.548,2.095,2.549,2.186,4.456,5.560,1.548,2.643,2.914,3.191,2.002,1.913,-0.222,-0.343,-0.323,-0.205,-0.260,-0.337,0.021,177.261,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:46:59,8.115,0.000,0.182,0.000,5.103,3.383,144.117,129.138,124.192,206.723,206.697,243.217,237.506,208.508,193.076,146.634,35.033,35.613,34.814,34.466,35.941,36.487,35.204,33.496,33.085,34.577,37.763,37.820,36.699,36.365,41.286,42.357,39.329,40.585,42.867,44.461,38.374,38.643,39.036,39.086,35.774,35.605,35.463,35.605,1.183,1.549,3.278,2.095,4.370,2.095,3.642,2.459,2.546,6.562,1.639,2.552,1.913,3.191,1.547,2.095,-0.220,-0.340,-0.337,-0.196,-0.293,-0.319,0.021,177.335,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:00,2.547,0.000,0.182,0.000,5.066,3.409,144.117,128.908,124.213,206.743,206.717,243.237,237.526,208.528,193.098,146.634,35.058,35.613,34.751,34.466,35.941,36.487,35.204,33.496,33.085,34.577,37.763,37.820,36.699,36.285,41.286,42.294,39.329,40.585,42.867,44.461,38.374,38.580,39.036,39.086,35.774,35.542,35.463,35.542,1.638,1.549,6.074,4.009,3.095,2.095,3.186,3.005,4.001,4.192,2.276,1.549,3.097,3.191,2.184,2.095,-0.234,-0.299,-0.317,-0.158,-0.270,-0.221,0.021,177.365,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:01,2.547,0.000,0.182,0.000,5.066,3.409,144.369,129.138,124.213,206.723,206.717,243.217,237.526,208.508,192.846,146.634,35.058,35.683,34.751,34.466,35.966,36.423,35.204,33.496,33.085,34.577,37.763,37.820,36.699,36.285,41.312,42.294,39.423,40.585,42.892,44.461,38.374,38.580,39.036,39.086,35.774,35.605,35.463,35.605,2.638,1.549,5.881,5.466,4.006,4.372,2.640,3.825,5.093,2.643,1.457,2.096,2.823,2.462,1.729,2.004,-0.242,-0.313,-0.295,-0.201,-0.270,-0.296,0.020,177.365,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:02,0.418,0.000,0.182,0.000,5.103,3.409,144.369,129.159,124.192,206.743,206.697,243.237,237.506,208.528,193.076,146.634,35.033,35.613,34.751,34.466,35.941,36.423,35.204,33.496,33.085,34.577,37.763,37.820,36.699,36.285,41.286,42.294,39.398,40.585,42.867,44.461,38.374,38.643,39.036,39.086,35.774,35.605,35.533,35.605,1.910,1.913,4.146,6.560,3.186,2.823,1.912,3.188,5.002,4.101,2.276,2.643,2.823,3.738,1.547,2.368,-0.242,-0.330,-0.307,-0.228,-0.279,-0.302,0.020,177.490,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:03,0.295,0.000,0.182,0.000,5.103,3.409,144.369,129.159,124.213,206.743,206.482,243.002,237.526,208.528,193.098,146.886,35.058,35.613,34.814,34.466,35.966,36.446,35.204,33.519,33.108,34.513,37.763,37.820,36.699,36.285,41.242,42.317,39.354,40.608,42.892,44.484,38.374,38.580,39.036,39.023,35.774,35.605,35.463,35.605,1.638,2.733,3.760,5.740,2.731,4.007,1.548,3.097,3.638,5.560,1.366,1.641,4.372,2.826,2.366,2.004,-0.250,-0.342,-0.322,-0.223,-0.241,-0.301,0.021,177.512,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:04,0.228,0.000,0.182,0.000,5.103,3.383,144.369,128.886,124.192,206.723,206.697,243.217,237.506,208.508,193.076,146.886,35.033,35.683,34.781,34.466,35.966,36.446,35.204,33.440,33.108,34.607,37.763,37.851,36.699,36.316,41.312,42.317,39.354,40.608,42.892,44.484,38.374,38.610,39.036,39.116,35.705,35.635,35.463,35.572,1.183,2.004,2.892,4.282,1.548,3.916,2.185,2.095,5.366,4.922,2.458,2.461,3.279,3.647,2.275,1.913,-0.242,-0.329,-0.323,-0.182,-0.286,-0.315,0.020,177.549,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:05,0.185,0.000,0.000,0.000,5.103,3.409,144.117,128.886,124.192,206.488,206.697,242.982,237.506,208.508,193.076,146.886,35.033,35.683,34.751,34.466,35.966,36.423,35.204,33.496,33.085,34.577,37.763,37.820,36.699,36.285,41.312,42.294,39.423,40.585,42.892,44.461,38.374,38.580,39.036,39.023,35.774,35.542,35.463,35.542,1.274,1.640,1.253,3.827,1.639,2.641,3.004,2.004,6.184,3.372,2.003,1.732,3.097,4.559,2.366,2.277,-0.212,-0.323,-0.305,-0.197,-0.305,-0.315,0.021,177.572,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:06,0.156,0.000,0.182,0.000,5.103,3.409,144.369,129.138,124.192,206.723,206.697,242.982,237.506,208.508,192.825,146.886,35.033,35.613,34.781,34.466,35.966,36.423,35.204,33.496,33.085,34.607,37.763,37.851,36.699,36.316,41.242,42.294,39.354,40.585,42.892,44.461,38.374,38.610,38.967,39.116,35.774,35.635,35.533,35.635,1.365,1.276,3.567,2.915,3.095,1.639,3.277,2.368,3.274,5.377,1.092,3.099,2.459,3.191,1.729,2.004,-0.216,-0.352,-0.329,-0.203,-0.290,-0.278,0.021,177.629,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:07,0.135,0.000,0.182,0.000,5.103,3.409,144.369,129.138,124.192,206.723,206.462,242.982,237.506,208.508,192.825,146.886,35.033,35.613,34.844,34.466,35.941,36.423,35.204,33.417,33.085,34.607,37.763,37.851,36.699,36.316,41.286,42.294,39.398,40.521,42.867,44.461,38.374,38.610,39.036,39.116,35.774,35.635,35.463,35.635,1.365,1.367,5.688,1.458,3.915,1.639,4.097,3.005,3.274,5.742,1.184,2.187,2.823,3.373,2.002,2.095,-0.224,-0.325,-0.329,-0.210,-0.225,-0.318,0.021,177.674,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:08,0.119,0.000,0.182,0.000,5.103,3.383,144.369,128.908,124.192,206.743,206.462,243.002,237.506,208.528,192.825,146.886,35.033,35.683,34.814,34.491,35.966,36.446,35.204,33.519,33.108,34.577,37.763,37.820,36.699,36.285,41.242,42.317,39.354,40.608,42.892,44.484,38.374,38.580,39.036,39.086,35.774,35.605,35.463,35.605,1.547,1.367,4.628,3.553,2.822,3.279,2.913,3.461,4.638,3.372,2.276,1.823,3.461,2.553,1.911,2.186,-0.225,-0.299,-0.302,-0.220,-0.274,-0.266,0.021,177.701,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:09,0.106,0.000,0.182,0.000,5.103,3.409,144.369,128.886,124.192,206.723,206.697,242.982,237.271,208.508,192.825,147.138,35.033,35.683,34.751,34.466,35.966,36.423,35.204,33.417,33.085,34.513,37.763,37.741,36.699,36.222,41.242,42.294,39.354,40.521,42.892,44.382,38.374,38.516,39.036,39.023,35.774,35.542,35.463,35.542,2.183,1.731,4.242,5.649,3.369,3.552,2.731,4.463,4.820,3.372,2.094,1.823,2.186,3.373,1.729,2.368,-0.220,-0.305,-0.303,-0.221,-0.281,-0.295,0.021,177.776,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:10,0.096,0.000,0.182,0.000,5.103,3.409,144.369,128.886,123.962,206.723,206.482,242.982,237.291,208.508,193.098,146.886,35.058,35.613,34.728,34.491,35.941,36.423,35.174,33.417,33.085,34.491,37.763,37.718,36.699,36.263,41.286,42.230,39.329,40.521,42.867,44.382,38.305,38.494,38.967,39.000,35.774,35.519,35.463,35.519,1.910,1.913,3.278,5.011,3.824,2.550,1.639,3.188,4.092,5.286,1.639,2.370,3.370,3.829,2.093,2.004,-0.231,-0.315,-0.305,-0.214,-0.285,-0.288,0.021,177.798,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:11,0.088,0.000,0.182,0.000,5.103,3.409,144.369,128.886,123.940,206.723,206.697,242.982,237.506,208.508,192.825,147.138,35.033,35.613,34.751,34.491,35.966,36.423,35.204,33.496,33.085,34.577,37.763,37.741,36.699,36.285,41.242,42.294,39.354,40.585,42.822,44.461,38.305,38.516,38.967,39.086,35.774,35.605,35.463,35.542,1.183,2.278,2.989,4.282,2.367,3.279,2.003,2.823,3.001,4.830,1.366,2.643,3.097,2.553,2.002,2.095,-0.255,-0.324,-0.324,-0.210,-0.296,-0.243,0.020,177.835,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:12,0.081,0.000,0.182,0.000,5.103,3.409,144.369,128.886,123.940,206.723,206.697,242.982,237.271,208.508,192.825,146.886,35.033,35.683,34.751,34.491,35.966,36.487,35.284,33.496,33.085,34.577,37.763,37.820,36.699,36.285,41.242,42.294,39.354,40.521,42.892,44.461,38.305,38.580,39.036,39.086,35.705,35.542,35.463,35.542,1.092,2.004,2.314,3.918,2.094,4.098,1.912,1.730,5.911,4.284,2.549,1.914,3.005,4.194,2.366,2.277,-0.216,-0.315,-0.331,-0.151,-0.290,-0.298,0.021,177.820,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:13,0.075,0.000,0.182,0.000,5.103,3.383,144.620,128.886,123.940,206.488,206.462,242.982,237.271,208.273,192.825,147.138,35.033,35.683,34.814,34.466,35.966,36.446,35.204,33.519,33.108,34.656,37.763,37.820,36.699,36.285,41.242,42.317,39.354,40.608,42.822,44.484,38.305,38.643,38.967,39.086,35.774,35.605,35.463,35.605,1.183,1.367,1.253,3.371,1.457,2.277,2.640,2.095,4.911,3.281,1.730,1.823,2.732,3.556,2.002,1.913,-0.216,-0.345,-0.331,-0.204,-0.281,-0.321,0.021,177.924,248.695,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:14,0.069,0.000,0.182,0.000,5.103,3.409,144.369,128.635,123.940,206.488,206.697,242.982,237.271,208.508,192.825,147.138,35.033,35.588,34.844,34.466,35.966,36.423,35.204,33.417,33.085,34.607,37.738,37.851,36.675,36.316,41.242,42.294,39.354,40.585,42.892,44.382,38.280,38.610,38.942,39.116,35.750,35.572,35.508,35.572,1.183,1.367,2.796,2.460,3.369,2.186,3.642,2.095,2.728,6.198,1.457,2.917,2.095,3.191,1.547,2.004,-0.222,-0.349,-0.347,-0.200,-0.281,-0.321,0.021,177.967,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:15,0.065,0.000,0.182,0.000,5.103,3.409,144.369,128.886,123.962,206.488,206.482,242.747,237.291,208.508,192.846,147.138,35.058,35.613,34.814,34.466,35.941,36.446,35.204,33.519,33.108,34.577,37.763,37.820,36.699,36.285,41.217,42.317,39.398,40.608,42.797,44.484,38.374,38.580,39.036,39.086,35.774,35.605,35.463,35.605,1.638,1.458,5.110,1.640,3.186,1.639,3.824,2.823,3.638,4.739,1.275,1.823,3.097,3.009,1.911,2.004,-0.232,-0.315,-0.319,-0.208,-0.228,-0.323,0.021,177.982,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:16,0.061,0.000,0.182,0.000,5.103,3.409,144.620,128.886,123.962,206.488,206.482,242.982,237.291,208.508,192.846,147.138,35.058,35.683,34.814,34.466,35.966,36.446,35.204,33.519,33.108,34.577,37.763,37.820,36.699,36.285,41.312,42.317,39.354,40.608,42.892,44.405,38.374,38.580,38.967,39.086,35.705,35.605,35.463,35.542,1.910,1.640,4.821,3.007,2.913,3.370,2.913,3.916,4.820,2.917,1.912,2.096,3.370,2.371,1.820,2.095,-0.233,-0.314,-0.304,-0.211,-0.276,-0.295,0.021,178.056,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:17,0.057,0.000,0.182,0.000,5.103,3.409,144.620,128.635,123.940,206.488,206.697,242.982,237.271,208.273,192.825,147.138,35.033,35.613,34.751,34.466,35.966,36.423,35.174,33.496,33.085,34.513,37.763,37.741,36.699,36.222,41.312,42.294,39.354,40.585,42.822,44.461,38.305,38.516,39.036,39.023,35.774,35.542,35.533,35.542,2.092,1.913,3.953,5.558,3.004,3.005,2.367,4.189,4.456,3.919,2.549,1.823,2.186,3.556,1.729,2.186,-0.218,-0.316,-0.300,-0.218,-0.277,-0.303,0.021,178.056,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:18,0.054,0.000,0.182,0.000,5.103,3.409,144.620,128.886,123.940,206.488,206.462,242.747,237.271,208.273,192.825,147.138,35.033,35.683,34.814,34.466,35.966,36.423,35.204,33.496,33.085,34.577,37.763,37.820,36.699,36.285,41.242,42.294,39.354,40.585,42.892,44.461,38.305,38.643,39.036,39.086,35.705,35.605,35.463,35.605,1.820,2.187,4.049,5.284,3.642,2.732,1.548,3.097,4.183,5.195,1.366,2.187,4.007,3.738,2.275,2.095,-0.239,-0.334,-0.328,-0.191,-0.284,-0.292,0.021,178.106,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:19,0.052,0.000,0.182,0.000,5.103,3.409,144.620,128.886,123.940,206.488,206.462,242.747,237.271,208.508,192.825,147.390,35.033,35.613,34.844,34.466,35.966,36.423,35.204,33.417,33.085,34.607,37.763,37.851,36.699,36.316,41.242,42.230,39.354,40.585,42.892,44.382,38.374,38.610,39.036,39.116,35.705,35.635,35.463,35.572,1.092,2.187,2.989,4.191,2.185,3.005,2.003,2.641,3.365,4.648,1.639,2.825,2.823,2.462,1.911,2.095,-0.245,-0.329,-0.319,-0.203,-0.284,-0.220,0.021,178.128,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:20,0.049,0.000,0.182,0.000,5.066,3.409,144.620,128.656,123.940,206.508,206.462,242.767,237.271,208.528,192.825,147.390,35.033,35.613,34.751,34.466,35.966,36.423,35.204,33.417,33.085,34.513,37.763,37.741,36.699,36.222,41.242,42.230,39.354,40.521,42.822,44.461,38.374,38.516,39.036,39.023,35.774,35.542,35.533,35.542,1.183,2.004,2.218,4.282,2.094,3.916,1.912,1.730,5.911,4.284,2.458,1.823,2.823,4.650,2.366,2.459,-0.222,-0.309,-0.327,-0.149,-0.292,-0.294,0.021,178.180,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:21,0.047,0.000,0.182,0.000,5.140,3.409,144.872,128.886,123.940,206.488,206.462,242.747,237.271,208.273,192.825,147.138,35.033,35.613,34.751,34.466,35.966,36.446,35.204,33.440,33.108,34.513,37.763,37.741,36.699,36.222,41.242,42.253,39.354,40.544,42.822,44.405,38.305,38.516,39.036,39.023,35.774,35.542,35.463,35.542,1.274,1.276,1.446,3.280,1.457,2.186,2.549,2.004,4.547,3.463,1.639,1.914,2.641,3.373,1.911,1.821,-0.219,-0.352,-0.327,-0.198,-0.265,-0.319,0.021,178.210,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:22,0.045,0.000,0.182,0.000,5.103,3.409,144.620,128.886,123.940,206.488,206.462,242.747,237.271,208.273,192.825,147.390,35.033,35.613,34.751,34.466,35.966,36.423,35.204,33.417,33.085,34.577,37.763,37.741,36.699,36.285,41.242,42.230,39.354,40.521,42.822,44.382,38.374,38.516,39.036,39.086,35.705,35.542,35.463,35.605,1.274,1.367,2.700,2.369,3.369,2.186,3.642,2.095,2.637,6.106,1.366,2.917,2.004,3.191,1.638,2.004,-0.221,-0.349,-0.346,-0.200,-0.280,-0.319,0.021,178.269,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:23,0.043,0.000,0.182,0.000,5.103,3.409,144.599,128.635,123.940,206.488,206.462,242.747,237.271,208.273,192.825,147.116,35.033,35.683,34.844,34.466,35.966,36.487,35.204,33.496,33.085,34.686,37.693,37.851,36.699,36.395,41.242,42.294,39.354,40.585,42.822,44.382,38.374,38.673,38.967,39.116,35.774,35.635,35.463,35.635,1.729,1.367,5.013,1.640,3.186,1.548,3.824,2.823,3.456,4.648,1.275,1.823,3.005,3.009,2.002,2.004,-0.225,-0.309,-0.321,-0.208,-0.229,-0.319,0.021,178.319,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:24,0.041,0.000,0.182,0.000,5.103,3.409,144.872,128.635,123.710,206.488,206.482,242.747,237.056,208.273,192.846,147.390,35.058,35.613,34.751,34.466,35.966,36.423,35.204,33.417,33.021,34.577,37.763,37.741,36.699,36.222,41.242,42.294,39.354,40.521,42.822,44.382,38.305,38.516,39.036,39.023,35.774,35.542,35.533,35.542,1.820,1.640,4.435,3.098,2.822,3.279,2.913,3.734,4.729,2.917,1.912,1.914,3.370,2.371,1.729,2.095,-0.224,-0.295,-0.297,-0.224,-0.277,-0.287,0.021,178.349,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:25,0.039,0.000,0.182,0.000,5.103,3.409,144.872,128.886,123.940,206.488,206.462,242.747,237.271,208.273,192.825,147.390,35.033,35.613,34.814,34.466,35.966,36.423,35.204,33.417,33.085,34.577,37.763,37.820,36.699,36.285,41.242,42.230,39.354,40.521,42.822,44.382,38.374,38.516,39.036,39.023,35.774,35.605,35.533,35.605,2.001,1.822,3.857,5.375,3.095,3.097,2.549,4.372,4.456,3.463,2.276,1.732,2.095,3.465,1.729,2.186,-0.220,-0.310,-0.294,-0.216,-0.279,-0.286,0.021,178.379,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:26,0.037,0.000,0.182,0.000,5.103,3.409,144.872,128.635,123.962,206.488,206.482,242.512,237.056,208.273,192.846,147.390,35.058,35.613,34.751,34.466,35.966,36.423,35.204,33.417,33.021,34.577,37.763,37.741,36.699,36.222,41.242,42.230,39.354,40.521,42.822,44.382,38.305,38.437,39.036,39.023,35.774,35.542,35.463,35.542,1.183,2.187,2.892,4.191,2.185,3.279,2.003,2.914,2.819,4.739,1.184,2.370,3.188,2.553,2.002,2.004,-0.242,-0.331,-0.307,-0.211,-0.292,-0.231,0.021,178.423,248.763,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:27,0.037,0.000,0.182,0.000,5.103,3.409,144.872,128.635,123.962,206.488,206.482,242.512,237.056,208.273,192.846,147.390,35.058,35.613,34.751,34.466,35.966,36.423,35.204,33.417,33.021,34.577,37.763,37.741,36.699,36.222,41.242,42.230,39.354,40.521,42.822,44.382,38.305,38.437,39.036,39.023,35.774,35.542,35.463,35.542,1.183,2.187,2.892,4.191,2.185,3.279,2.003,2.914,2.819,4.739,1.184,2.370,3.188,2.553,2.002,2.004,-0.242,-0.331,-0.307,-0.211,-0.292,-0.231,0.021,178.423,248.763,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:28,0.035,0.000,0.182,0.000,5.103,3.409,144.872,128.656,123.710,206.508,206.482,242.532,237.056,208.293,192.846,147.390,35.058,35.683,34.814,34.466,35.966,36.423,35.204,33.417,33.085,34.577,37.763,37.820,36.630,36.285,41.242,42.230,39.354,40.521,42.822,44.382,38.374,38.516,38.967,39.023,35.774,35.605,35.463,35.605,1.092,2.004,2.410,3.280,1.821,4.189,2.003,1.821,5.275,4.192,2.549,2.005,3.005,4.012,2.275,2.186,-0.224,-0.311,-0.321,-0.141,-0.284,-0.305,0.021,178.460,248.748,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:29,0.034,0.000,0.182,0.000,5.103,3.409,144.872,128.635,123.689,206.488,206.462,242.747,237.035,208.273,192.825,147.390,35.033,35.613,34.751,34.466,35.966,36.423,35.204,33.496,33.085,34.577,37.763,37.741,36.699,36.285,41.242,42.230,39.354,40.585,42.822,44.382,38.374,38.516,39.036,39.023,35.774,35.605,35.463,35.605,1.183,1.549,1.061,3.280,1.548,2.277,2.731,2.095,5.275,2.917,1.821,1.641,2.732,4.012,2.184,2.004,-0.209,-0.324,-0.315,-0.194,-0.293,-0.313,0.021,178.488,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:30,0.033,0.000,0.182,0.000,5.103,3.409,144.872,128.635,123.689,206.253,206.462,242.747,237.035,208.273,192.825,147.390,35.033,35.613,34.814,34.466,35.966,36.423,35.204,33.496,33.085,34.577,37.763,37.820,36.699,36.285,41.242,42.294,39.354,40.585,42.822,44.382,38.305,38.516,38.967,39.086,35.774,35.605,35.463,35.605,1.274,1.458,3.278,2.824,3.186,1.548,3.186,2.277,3.092,5.104,1.092,3.008,2.277,3.100,1.638,1.913,-0.215,-0.350,-0.327,-0.201,-0.288,-0.275,0.021,178.562,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:31,0.032,0.000,0.182,0.000,5.140,3.409,144.872,128.635,123.689,206.253,206.462,242.512,237.035,208.273,192.573,147.641,35.033,35.613,34.814,34.466,35.966,36.423,35.204,33.417,33.021,34.577,37.763,37.820,36.699,36.285,41.242,42.230,39.354,40.521,42.822,44.382,38.305,38.516,38.967,39.086,35.774,35.605,35.463,35.605,1.456,1.458,5.592,1.276,4.006,1.730,3.824,3.005,3.183,5.560,1.092,2.096,2.550,3.191,2.002,2.186,-0.230,-0.326,-0.327,-0.210,-0.238,-0.302,0.021,178.599,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:32,0.031,0.000,0.182,0.000,5.103,3.409,144.872,128.635,123.710,206.488,206.482,242.512,237.056,208.273,192.846,147.641,35.058,35.613,34.844,34.466,35.966,36.446,35.204,33.519,33.108,34.686,37.763,37.851,36.699,36.316,41.242,42.253,39.354,40.608,42.822,44.405,38.305,38.610,38.967,39.116,35.774,35.635,35.463,35.635,1.547,1.640,5.013,3.827,2.822,2.823,2.640,3.279,3.820,3.281,2.367,1.367,3.097,2.644,2.002,1.913,-0.225,-0.299,-0.307,-0.167,-0.278,-0.231,0.021,178.585,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:33,0.030,0.000,0.182,0.000,5.103,3.409,144.851,128.656,123.710,206.273,206.482,242.532,237.056,208.293,192.846,147.620,35.058,35.613,34.751,34.466,35.966,36.446,35.204,33.519,33.108,34.577,37.693,37.820,36.630,36.285,41.242,42.253,39.354,40.608,42.822,44.405,38.305,38.516,39.036,39.086,35.705,35.605,35.463,35.542,2.365,1.731,4.917,6.195,3.642,4.007,2.731,3.643,5.002,3.281,1.275,1.732,2.368,2.644,1.638,2.095,-0.230,-0.304,-0.307,-0.213,-0.278,-0.293,0.021,178.659,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:34,0.029,0.000,0.182,0.000,5.066,3.409,144.872,128.635,123.689,206.488,206.462,242.512,237.035,208.273,192.573,147.641,35.033,35.613,34.814,34.491,35.966,36.423,35.204,33.496,33.085,34.577,37.763,37.820,36.630,36.285,41.242,42.230,39.354,40.521,42.822,44.382,38.305,38.516,38.967,39.023,35.774,35.605,35.463,35.605,1.820,1.822,3.664,6.104,3.095,2.550,1.821,2.914,4.547,3.919,2.003,2.643,2.823,3.647,1.547,2.277,-0.236,-0.327,-0.303,-0.226,-0.277,-0.299,0.021,178.711,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:35,0.028,0.000,0.182,0.000,5.103,3.409,145.124,128.635,123.689,206.253,206.462,242.512,237.035,208.273,192.573,147.641,35.033,35.683,34.751,34.466,35.966,36.423,35.204,33.496,33.085,34.577,37.763,37.741,36.699,36.285,41.242,42.230,39.354,40.585,42.822,44.382,38.236,38.516,38.967,39.023,35.705,35.605,35.463,35.542,1.547,2.642,3.760,5.740,2.549,3.916,1.457,2.823,3.638,5.195,1.092,1.458,4.372,2.826,2.457,2.004,-0.248,-0.328,-0.309,-0.216,-0.232,-0.307,0.021,178.776,248.763,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:36,0.027,0.000,0.182,0.000,5.103,3.409,145.124,128.635,123.689,206.253,206.462,242.512,236.800,208.273,192.573,147.641,35.033,35.613,34.751,34.397,35.966,36.423,35.204,33.496,33.085,34.577,37.763,37.741,36.630,36.222,41.173,42.230,39.354,40.521,42.822,44.382,38.305,38.516,38.967,39.023,35.705,35.542,35.463,35.542,1.092,1.913,2.796,4.373,1.730,3.279,2.094,2.095,5.638,5.013,2.276,2.552,2.823,2.735,2.002,1.913,-0.233,-0.336,-0.311,-0.222,-0.278,-0.316,0.021,178.813,248.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:37,0.027,0.000,0.182,0.000,5.103,3.409,145.124,128.635,123.689,206.253,206.462,242.512,236.800,208.273,192.825,147.641,35.033,35.613,34.751,34.466,35.966,36.423,35.204,33.496,33.085,34.577,37.693,37.741,36.699,36.222,41.242,42.230,39.354,40.521,42.753,44.382,38.305,38.437,38.967,39.023,35.774,35.542,35.463,35.542,1.365,1.731,1.543,4.464,2.003,3.097,2.367,1.548,5.911,4.010,1.821,1.458,2.641,5.288,2.366,2.641,-0.212,-0.321,-0.309,-0.192,-0.279,-0.303,0.021,178.776,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
