Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:47:38,0.026,0.000,0.182,0.000,5.103,3.409,145.124,128.656,123.689,206.038,206.462,242.532,236.800,208.293,192.573,147.641,35.033,35.613,34.814,34.466,35.941,36.423,35.204,33.496,33.085,34.577,37.693,37.820,36.630,36.285,41.148,42.230,39.329,40.585,42.797,44.382,38.236,38.516,38.967,39.086,35.705,35.605,35.463,35.605,1.365,1.093,3.182,3.007,1.548,1.913,2.367,2.186,3.638,5.651,1.275,2.643,2.641,2.826,1.820,1.821,-0.221,-0.339,-0.316,-0.186,-0.257,-0.338,0.021,178.835,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:39,0.025,0.000,0.000,0.000,5.066,3.409,145.124,128.635,123.689,206.253,206.462,242.512,236.800,208.273,192.573,147.641,35.033,35.613,34.751,34.466,35.966,36.423,35.228,33.417,33.085,34.577,37.763,37.741,36.699,36.222,41.173,42.230,39.354,40.521,42.753,44.382,38.236,38.437,38.967,39.023,35.705,35.542,35.463,35.542,1.183,1.549,2.121,2.095,3.460,2.095,3.642,2.186,2.364,6.106,1.548,2.552,1.821,3.100,1.547,1.913,-0.222,-0.340,-0.342,-0.192,-0.281,-0.325,0.021,178.885,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:40,0.025,0.000,0.182,0.000,5.103,3.435,145.124,128.635,123.710,206.253,206.482,242.512,236.820,208.273,192.595,147.893,35.058,35.613,34.751,34.491,35.966,36.423,35.204,33.417,33.085,34.577,37.693,37.741,36.630,36.285,41.173,42.230,39.354,40.521,42.822,44.382,38.236,38.516,38.967,39.023,35.774,35.542,35.463,35.605,1.638,1.549,4.821,1.822,2.822,1.548,3.551,2.641,3.729,4.010,1.366,1.641,3.097,2.735,1.820,1.913,-0.227,-0.316,-0.318,-0.209,-0.228,-0.325,0.021,178.937,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:41,0.024,0.000,0.182,0.000,5.103,3.435,145.124,128.635,123.689,206.253,206.697,242.512,236.800,208.273,192.573,147.893,35.033,35.613,34.751,34.466,35.966,36.423,35.204,33.417,33.085,34.577,37.763,37.741,36.630,36.222,41.242,42.230,39.285,40.521,42.753,44.382,38.236,38.516,38.967,39.023,35.705,35.542,35.463,35.542,1.729,1.549,4.242,2.824,2.731,3.279,2.822,3.734,4.547,2.734,1.821,1.914,3.279,2.279,1.729,2.004,-0.224,-0.295,-0.297,-0.223,-0.276,-0.286,0.021,178.974,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:42,0.024,0.000,0.182,0.000,5.103,3.435,145.124,128.656,123.710,206.038,206.482,242.297,236.820,208.293,192.595,147.893,35.058,35.613,34.844,34.466,35.966,36.423,35.284,33.417,33.085,34.607,37.693,37.851,36.630,36.316,41.242,42.230,39.354,40.521,42.822,44.382,38.236,38.547,38.967,39.116,35.705,35.635,35.463,35.635,1.910,1.822,3.760,5.284,3.095,3.188,2.549,4.372,4.365,3.281,2.094,1.732,2.095,3.465,1.729,2.186,-0.219,-0.302,-0.301,-0.220,-0.280,-0.291,0.021,178.967,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:43,0.023,0.000,0.182,0.000,5.103,3.435,145.124,128.635,123.710,206.253,206.482,242.277,236.820,208.038,192.595,147.893,35.058,35.588,34.751,34.466,35.941,36.423,35.204,33.417,33.085,34.513,37.738,37.741,36.675,36.222,41.148,42.230,39.259,40.521,42.728,44.319,38.211,38.437,38.942,39.023,35.680,35.542,35.439,35.542,1.820,1.731,2.796,4.829,3.733,2.459,1.730,3.097,3.729,4.466,1.548,2.370,3.097,3.738,1.911,1.913,-0.227,-0.314,-0.309,-0.221,-0.284,-0.282,0.021,179.011,248.748,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:44,0.023,0.000,0.182,0.000,5.103,3.435,145.124,128.635,123.689,206.253,206.462,242.277,236.800,208.273,192.573,147.893,35.033,35.683,34.751,34.466,35.966,36.423,35.204,33.417,33.085,34.513,37.693,37.741,36.630,36.222,41.173,42.230,39.354,40.521,42.822,44.382,38.236,38.437,38.967,39.023,35.705,35.542,35.463,35.542,1.365,2.278,2.989,4.647,2.185,3.552,1.821,3.005,2.910,5.013,1.275,1.641,3.552,2.462,2.093,2.004,-0.243,-0.328,-0.313,-0.216,-0.257,-0.280,0.021,179.011,248.748,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:45,0.022,0.000,0.182,0.000,5.103,3.435,145.124,128.635,123.710,206.253,206.482,242.277,236.820,208.273,192.595,147.893,35.058,35.613,34.751,34.491,35.966,36.423,35.204,33.417,33.021,34.513,37.693,37.741,36.630,36.222,41.173,42.151,39.285,40.521,42.753,44.319,38.236,38.437,38.967,39.023,35.705,35.542,35.463,35.542,1.092,1.913,2.603,3.735,1.366,3.552,2.185,1.913,5.002,4.466,2.276,2.279,3.005,3.556,2.184,1.821,-0.228,-0.325,-0.314,-0.202,-0.287,-0.315,0.021,179.078,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:46,0.022,0.000,0.182,0.000,5.103,3.409,145.124,128.635,123.689,206.018,206.462,242.277,236.800,208.038,192.573,147.893,35.033,35.613,34.751,34.466,35.966,36.423,35.204,33.417,33.021,34.577,37.693,37.741,36.630,36.285,41.173,42.230,39.354,40.521,42.753,44.319,38.236,38.437,38.967,39.023,35.774,35.542,35.463,35.542,1.274,1.640,1.253,4.100,1.730,2.641,2.822,1.639,5.911,3.555,1.730,1.367,2.914,4.741,2.275,2.368,-0.213,-0.338,-0.307,-0.198,-0.290,-0.317,0.021,179.130,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:47,0.021,0.000,0.182,0.000,5.103,3.435,145.102,128.656,123.437,206.038,206.462,242.297,236.800,208.293,192.573,148.123,35.033,35.613,34.814,34.466,35.966,36.423,35.204,33.496,33.085,34.577,37.763,37.820,36.699,36.285,41.173,42.230,39.285,40.521,42.753,44.319,38.236,38.516,38.967,39.086,35.705,35.605,35.463,35.605,1.365,1.184,3.664,2.915,2.185,1.639,2.731,2.186,3.456,5.833,1.092,2.643,2.732,2.826,1.729,1.821,-0.208,-0.345,-0.316,-0.194,-0.269,-0.321,0.021,179.152,248.876,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:48,0.021,0.000,0.000,0.000,5.103,3.435,145.376,128.635,123.689,206.018,206.462,242.277,236.800,208.038,192.573,148.145,35.033,35.613,34.814,34.466,35.941,36.423,35.284,33.496,33.085,34.577,37.693,37.820,36.630,36.285,41.148,42.230,39.259,40.521,42.728,44.382,38.305,38.516,38.967,39.086,35.774,35.605,35.463,35.605,1.183,1.549,2.025,1.731,4.006,2.004,3.369,2.277,2.274,5.833,1.457,2.370,1.730,2.918,1.547,2.095,-0.220,-0.337,-0.334,-0.193,-0.289,-0.319,0.021,179.165,248.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:49,0.020,0.000,0.182,0.000,5.103,3.409,145.376,128.635,123.710,206.253,206.247,242.277,236.820,208.273,192.595,148.145,35.058,35.588,34.814,34.466,35.966,36.423,35.204,33.417,33.021,34.577,37.738,37.820,36.605,36.285,41.173,42.230,39.285,40.521,42.753,44.319,38.211,38.516,38.942,39.023,35.680,35.605,35.439,35.605,1.729,1.549,4.724,2.187,2.640,1.548,3.369,2.550,3.729,3.646,1.457,1.549,3.005,2.553,1.729,1.821,-0.224,-0.307,-0.318,-0.190,-0.231,-0.309,0.021,179.232,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:50,0.020,0.000,0.182,0.000,5.103,3.435,145.376,128.635,123.689,206.018,206.462,242.277,236.800,208.038,192.573,148.145,35.033,35.613,34.751,34.491,35.966,36.423,35.204,33.496,33.085,34.513,37.763,37.741,36.630,36.222,41.173,42.230,39.354,40.521,42.753,44.319,38.236,38.437,38.967,39.023,35.705,35.542,35.463,35.542,1.729,1.549,4.146,2.642,2.731,3.279,2.822,3.734,4.456,2.643,1.730,1.914,3.279,2.188,1.729,2.004,-0.224,-0.301,-0.298,-0.223,-0.276,-0.286,0.021,179.261,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:51,0.019,0.000,0.000,0.000,5.103,3.435,145.376,128.635,123.689,206.018,206.462,242.277,236.800,208.038,192.573,148.145,35.033,35.613,34.751,34.466,35.966,36.423,35.204,33.417,33.085,34.577,37.693,37.741,36.630,36.285,41.173,42.151,39.354,40.521,42.753,44.319,38.236,38.437,38.967,39.023,35.774,35.605,35.463,35.605,1.820,1.731,3.567,5.102,3.004,3.005,2.549,4.281,4.365,3.281,2.003,1.641,2.095,3.373,1.729,2.186,-0.218,-0.302,-0.303,-0.218,-0.277,-0.284,0.021,179.291,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:52,0.019,0.000,0.182,0.000,5.103,3.435,145.376,128.635,123.437,206.018,206.462,242.277,236.800,208.038,192.573,148.145,35.033,35.613,34.814,34.466,35.966,36.423,35.204,33.417,33.085,34.577,37.763,37.741,36.630,36.285,41.173,42.151,39.354,40.521,42.753,44.319,38.305,38.516,38.967,39.023,35.774,35.605,35.533,35.605,1.638,1.640,2.892,4.829,3.733,2.459,1.730,3.005,3.638,4.284,1.548,2.370,3.097,3.556,1.729,2.004,-0.223,-0.323,-0.311,-0.231,-0.283,-0.282,0.021,179.334,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:53,0.018,0.000,0.182,0.000,5.103,3.435,145.376,128.635,123.458,206.253,206.247,242.042,236.820,208.038,192.595,148.145,35.058,35.613,34.844,34.466,35.941,36.423,35.204,33.417,33.021,34.607,37.693,37.851,36.630,36.316,41.148,42.230,39.329,40.521,42.728,44.319,38.305,38.547,38.967,39.116,35.774,35.635,35.463,35.635,1.092,1.822,2.603,3.918,1.548,3.279,2.185,1.913,5.275,4.648,2.185,2.370,2.914,2.826,2.002,1.913,-0.227,-0.345,-0.321,-0.218,-0.272,-0.316,0.021,179.438,248.695,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:54,0.018,0.000,0.182,0.000,5.103,3.435,145.376,128.635,123.458,206.253,206.247,242.042,236.820,208.038,192.595,148.145,35.058,35.613,34.844,34.466,35.941,36.423,35.204,33.417,33.021,34.607,37.693,37.851,36.630,36.316,41.148,42.230,39.329,40.521,42.728,44.319,38.305,38.547,38.967,39.116,35.774,35.635,35.463,35.635,1.092,1.822,2.603,3.918,1.548,3.279,2.185,1.913,5.275,4.648,2.185,2.370,2.914,2.826,2.002,1.913,-0.227,-0.345,-0.321,-0.218,-0.272,-0.316,0.021,179.438,248.695,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:55,0.018,0.000,0.182,0.000,5.103,3.435,145.354,128.635,123.437,206.253,206.227,242.042,236.565,208.038,192.573,148.123,35.033,35.683,34.751,34.466,35.966,36.423,35.204,33.417,33.021,34.577,37.763,37.741,36.699,36.285,41.173,42.230,39.285,40.521,42.753,44.319,38.236,38.516,38.967,39.023,35.705,35.605,35.463,35.605,1.274,1.731,1.350,4.373,2.003,2.914,2.367,1.457,5.547,3.828,1.730,1.367,2.459,5.106,2.275,2.641,-0.209,-0.317,-0.306,-0.190,-0.278,-0.303,0.021,179.445,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:56,0.018,0.000,0.182,0.000,5.103,3.435,145.627,128.635,123.689,206.253,206.227,242.042,236.565,208.038,192.573,148.145,35.033,35.613,34.844,34.491,35.966,36.423,35.204,33.496,33.021,34.686,37.693,37.851,36.630,36.316,41.173,42.230,39.285,40.521,42.753,44.319,38.236,38.547,38.967,39.116,35.774,35.635,35.533,35.635,1.365,1.184,2.603,3.098,1.366,1.821,2.367,2.095,3.365,5.013,1.184,2.552,2.186,2.644,1.638,1.730,-0.215,-0.331,-0.313,-0.202,-0.263,-0.327,0.021,179.495,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:57,0.017,0.000,0.182,0.000,5.103,3.435,145.376,128.635,123.437,206.253,205.992,242.042,236.565,208.038,192.573,148.145,35.033,35.613,34.751,34.491,35.966,36.423,35.141,33.417,33.021,34.577,37.693,37.741,36.630,36.222,41.173,42.230,39.285,40.521,42.753,44.319,38.236,38.437,38.967,39.023,35.774,35.605,35.463,35.605,1.274,1.367,2.314,2.095,3.369,2.186,3.551,2.004,2.274,5.742,1.366,2.643,1.821,3.009,1.456,1.913,-0.219,-0.346,-0.343,-0.198,-0.278,-0.316,0.021,179.525,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:58,0.017,0.000,0.182,0.000,5.103,3.435,145.606,128.635,123.437,206.253,206.227,242.042,236.565,208.038,192.573,148.375,35.102,35.613,34.814,34.466,35.941,36.446,35.204,33.440,33.108,34.577,37.693,37.820,36.630,36.285,41.148,42.174,39.259,40.544,42.728,44.342,38.236,38.516,38.967,39.086,35.774,35.605,35.463,35.605,1.456,1.458,4.917,1.367,3.186,1.548,3.915,2.641,3.092,4.375,1.184,1.823,3.005,2.826,1.911,2.004,-0.220,-0.321,-0.326,-0.199,-0.220,-0.316,0.021,179.525,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:47:59,0.017,0.000,0.000,0.000,5.103,3.435,145.627,128.635,123.689,206.253,206.227,242.042,236.565,208.038,192.322,148.397,35.033,35.613,34.844,34.466,35.966,36.487,35.204,33.417,33.085,34.607,37.693,37.851,36.630,36.316,41.173,42.230,39.285,40.521,42.753,44.319,38.236,38.547,38.967,39.116,35.774,35.635,35.463,35.635,1.547,1.822,4.339,3.371,2.731,3.005,2.640,3.279,3.729,2.917,2.185,1.367,2.914,2.462,1.911,1.913,-0.226,-0.295,-0.302,-0.189,-0.270,-0.237,0.021,179.540,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:00,0.017,0.000,0.182,0.000,5.103,3.435,145.627,128.635,123.689,206.253,206.227,242.042,236.565,208.038,192.573,148.397,35.033,35.613,34.814,34.466,35.966,36.487,35.204,33.417,33.085,34.577,37.693,37.741,36.630,36.222,41.173,42.230,39.285,40.521,42.753,44.319,38.305,38.437,38.967,39.086,35.774,35.605,35.463,35.605,2.274,1.822,4.724,5.922,3.460,3.916,2.640,3.279,4.729,3.008,1.092,1.641,2.277,2.371,1.638,1.913,-0.228,-0.298,-0.293,-0.209,-0.284,-0.293,0.021,179.614,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:01,0.016,0.000,0.182,0.000,5.103,3.435,145.606,128.635,123.689,206.253,206.227,242.042,236.565,208.038,192.573,148.375,35.033,35.613,34.751,34.466,35.966,36.423,35.204,33.417,33.021,34.513,37.693,37.820,36.699,36.285,41.173,42.151,39.354,40.521,42.753,44.319,38.236,38.516,38.967,39.086,35.774,35.605,35.463,35.605,1.638,1.731,3.664,6.104,3.004,2.459,1.821,3.005,4.456,3.828,2.003,2.370,2.368,3.282,1.547,2.277,-0.221,-0.303,-0.302,-0.208,-0.266,-0.293,0.021,179.679,248.876,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:02,0.016,0.000,0.182,0.000,5.103,3.435,145.627,128.635,123.458,206.018,206.247,242.042,236.585,208.038,192.595,148.648,35.058,35.613,34.751,34.491,35.966,36.487,35.204,33.417,33.021,34.513,37.763,37.741,36.699,36.222,41.173,42.151,39.285,40.521,42.753,44.319,38.236,38.437,38.967,39.023,35.774,35.542,35.463,35.542,1.547,2.642,4.049,5.649,2.913,2.732,1.366,2.732,3.820,4.101,1.001,1.641,4.645,3.100,2.548,1.913,-0.236,-0.352,-0.314,-0.180,-0.260,-0.309,0.021,179.670,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:03,0.016,0.000,0.182,0.000,5.140,3.435,145.879,128.383,123.437,206.253,206.227,242.042,236.565,208.038,192.573,148.397,35.033,35.683,34.751,34.491,35.941,36.423,35.141,33.417,33.021,34.513,37.763,37.741,36.630,36.222,41.148,42.151,39.259,40.458,42.728,44.240,38.236,38.437,38.967,39.023,35.705,35.542,35.463,35.542,1.001,2.004,2.603,3.644,2.003,2.732,1.912,2.459,3.092,4.192,1.548,2.643,2.459,2.371,1.729,1.913,-0.245,-0.321,-0.317,-0.203,-0.289,-0.231,0.021,179.714,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:04,0.016,0.000,0.182,0.000,5.103,3.435,145.627,128.635,123.458,206.018,206.247,242.042,236.585,208.038,192.595,148.397,35.058,35.613,34.751,34.491,35.966,36.423,35.204,33.354,33.021,34.513,37.693,37.741,36.630,36.222,41.173,42.151,39.285,40.458,42.753,44.319,38.236,38.374,38.967,39.023,35.774,35.542,35.463,35.542,1.001,1.822,2.121,2.733,1.821,4.007,2.003,1.730,5.002,3.737,2.458,1.732,2.732,3.920,2.184,2.186,-0.222,-0.307,-0.318,-0.139,-0.281,-0.302,0.021,179.742,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:05,0.015,0.000,0.182,0.000,5.103,3.435,145.627,128.635,123.437,206.018,206.227,242.042,236.565,208.038,192.573,148.397,35.033,35.613,34.751,34.491,35.966,36.423,35.204,33.417,33.021,34.577,37.763,37.741,36.630,36.222,41.173,42.151,39.285,40.521,42.753,44.319,38.236,38.437,38.967,39.023,35.705,35.542,35.463,35.605,1.183,1.549,0.964,3.189,1.548,2.186,2.731,1.913,5.002,2.825,1.639,1.641,2.641,3.920,2.093,2.004,-0.204,-0.326,-0.301,-0.196,-0.300,-0.309,0.021,179.801,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:06,0.015,0.000,0.182,0.000,5.103,3.461,145.627,128.383,123.437,206.018,206.227,241.807,236.565,208.038,192.322,148.397,35.033,35.613,34.814,34.491,35.966,36.487,35.204,33.417,33.085,34.656,37.693,37.820,36.630,36.285,41.173,42.230,39.285,40.521,42.753,44.319,38.236,38.516,38.967,39.086,35.705,35.605,35.463,35.605,1.456,1.276,3.664,2.824,2.458,1.457,2.731,2.277,3.001,5.377,0.910,2.643,2.459,2.826,1.638,1.913,-0.209,-0.353,-0.318,-0.203,-0.289,-0.310,0.021,179.800,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:07,0.015,0.000,0.182,0.000,5.103,3.435,145.627,128.383,123.437,206.018,205.992,242.042,236.565,208.038,192.573,148.397,35.033,35.613,34.781,34.491,35.966,36.487,35.204,33.417,33.085,34.686,37.763,37.771,36.630,36.316,41.173,42.230,39.285,40.521,42.753,44.319,38.236,38.468,38.967,39.116,35.705,35.635,35.463,35.635,1.183,1.549,2.796,1.640,4.188,2.004,3.186,2.368,2.274,5.468,1.366,2.096,1.639,2.735,1.456,2.095,-0.215,-0.337,-0.333,-0.191,-0.289,-0.314,0.021,179.816,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:08,0.015,0.000,0.182,0.000,5.066,3.435,145.627,128.635,123.437,206.018,205.992,241.807,236.330,208.038,192.322,148.648,35.033,35.613,34.781,34.491,35.966,36.423,35.204,33.417,33.021,34.607,37.693,37.771,36.630,36.316,41.173,42.151,39.285,40.521,42.753,44.240,38.166,38.547,38.967,39.053,35.705,35.635,35.533,35.635,1.729,1.549,4.435,2.095,2.458,1.548,3.277,2.459,3.729,3.372,1.457,1.458,3.005,2.462,1.638,1.821,-0.223,-0.310,-0.316,-0.197,-0.227,-0.314,0.021,179.846,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:09,0.015,0.000,0.000,0.000,5.103,3.435,145.879,128.383,123.437,206.018,205.992,241.807,236.330,208.038,192.573,148.648,35.033,35.613,34.751,34.466,35.941,36.423,35.204,33.417,33.021,34.513,37.693,37.678,36.630,36.222,41.148,42.151,39.259,40.458,42.728,44.240,38.166,38.374,38.967,39.023,35.705,35.542,35.463,35.542,1.638,1.549,3.471,2.642,2.458,3.279,2.731,3.461,4.183,2.643,1.639,1.732,3.188,2.097,1.729,1.913,-0.228,-0.288,-0.298,-0.216,-0.274,-0.281,0.021,179.903,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:10,0.015,0.000,0.182,0.000,5.103,3.435,145.879,128.635,123.437,206.018,205.992,241.807,236.330,207.803,192.322,148.648,35.102,35.613,34.844,34.466,35.966,36.423,35.204,33.354,33.021,34.607,37.693,37.771,36.630,36.252,41.104,42.088,39.285,40.458,42.753,44.240,38.166,38.468,38.967,39.053,35.774,35.635,35.463,35.635,1.910,1.731,3.760,5.649,3.186,3.370,2.731,4.098,4.456,3.281,1.457,1.367,2.004,2.918,1.638,2.186,-0.221,-0.313,-0.302,-0.208,-0.269,-0.299,0.021,179.918,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:11,0.015,0.000,0.182,0.000,5.103,3.435,145.627,128.635,123.689,206.018,205.992,241.807,236.330,208.038,192.573,148.648,35.033,35.588,34.814,34.491,35.966,36.423,35.204,33.417,33.021,34.577,37.669,37.741,36.605,36.285,41.173,42.151,39.285,40.458,42.684,44.240,38.142,38.437,38.873,39.086,35.750,35.605,35.439,35.605,1.638,1.822,3.182,5.558,2.913,2.368,1.730,2.641,4.092,3.555,1.730,2.552,2.732,3.647,1.547,2.186,-0.246,-0.328,-0.302,-0.225,-0.272,-0.296,0.021,179.946,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:12,0.015,0.000,0.182,0.000,5.103,3.435,145.879,128.405,123.689,206.038,205.992,241.827,236.330,208.058,192.322,148.648,35.033,35.613,34.751,34.491,35.966,36.446,35.141,33.440,33.044,34.577,37.693,37.741,36.630,36.222,41.173,42.174,39.285,40.481,42.753,44.263,38.166,38.437,38.967,39.023,35.705,35.605,35.463,35.605,1.456,2.642,3.760,5.558,2.549,3.370,1.275,2.550,3.638,4.375,0.910,1.458,4.554,2.826,2.548,2.095,-0.237,-0.312,-0.312,-0.190,-0.228,-0.303,0.021,179.969,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:13,0.015,0.000,0.182,0.000,5.103,3.435,145.879,128.635,123.437,206.018,205.992,241.807,236.330,207.803,192.322,148.648,35.033,35.613,34.751,34.466,35.966,36.446,35.204,33.440,33.044,34.577,37.693,37.741,36.630,36.222,41.173,42.253,39.285,40.544,42.684,44.263,38.166,38.437,38.967,39.023,35.705,35.605,35.463,35.542,0.910,2.004,2.603,3.735,1.912,2.732,1.821,2.277,3.638,4.101,1.912,2.552,2.368,2.371,1.729,2.004,-0.240,-0.325,-0.326,-0.200,-0.285,-0.240,0.021,179.961,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:14,0.015,0.000,0.000,0.000,5.103,3.435,145.879,128.635,123.437,206.018,205.992,241.807,236.330,207.803,192.322,148.648,35.033,35.613,34.751,34.491,35.966,36.423,35.204,33.417,33.021,34.577,37.693,37.741,36.630,36.222,41.104,42.151,39.285,40.521,42.684,44.240,38.166,38.437,38.967,39.023,35.705,35.605,35.463,35.605,1.001,1.822,2.025,2.551,1.912,3.825,1.912,1.639,5.093,3.646,2.367,1.641,2.550,4.012,2.093,2.186,-0.222,-0.306,-0.317,-0.146,-0.290,-0.302,0.021,180.013,248.861,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:15,0.015,0.000,0.000,0.000,5.103,3.461,145.879,128.656,123.437,206.038,206.227,241.827,236.330,207.823,192.322,148.648,35.033,35.613,34.751,34.491,35.941,36.423,35.174,33.354,33.021,34.577,37.693,37.741,36.630,36.222,41.079,42.151,39.259,40.458,42.658,44.240,38.166,38.437,38.967,39.023,35.705,35.605,35.463,35.605,1.183,1.367,0.868,3.007,1.548,2.004,2.731,1.821,4.820,2.734,1.548,1.641,2.550,3.920,2.093,2.004,-0.206,-0.325,-0.300,-0.197,-0.299,-0.305,0.021,180.056,248.935,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:16,0.015,0.000,0.182,0.000,5.103,3.461,145.879,128.635,123.437,206.018,205.992,241.807,236.330,208.038,192.322,148.648,35.033,35.613,34.844,34.491,35.966,36.423,35.141,33.417,33.021,34.607,37.693,37.771,36.630,36.316,41.104,42.151,39.285,40.458,42.684,44.240,38.236,38.468,38.967,39.053,35.774,35.635,35.463,35.635,1.365,1.276,3.567,2.824,2.458,1.457,2.731,2.277,3.092,5.468,0.910,2.552,2.550,2.735,1.638,1.913,-0.213,-0.360,-0.319,-0.190,-0.288,-0.309,0.021,180.078,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:17,0.015,0.000,0.182,0.000,5.066,3.435,145.879,128.635,123.437,206.018,205.992,241.807,236.330,207.803,192.322,148.648,35.033,35.613,34.844,34.491,35.966,36.423,35.141,33.417,33.021,34.686,37.693,37.851,36.630,36.316,41.173,42.151,39.215,40.458,42.684,44.240,38.166,38.468,38.967,39.116,35.705,35.635,35.463,35.635,1.274,1.731,1.639,1.731,3.733,2.004,3.186,2.186,2.183,5.468,1.457,2.187,1.730,2.826,1.456,2.004,-0.216,-0.342,-0.335,-0.187,-0.285,-0.324,0.021,180.108,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:18,0.015,0.000,0.182,0.000,5.103,3.461,145.879,128.635,123.437,206.018,205.756,241.807,236.330,207.803,192.322,148.900,35.033,35.613,34.751,34.491,35.966,36.423,35.141,33.417,33.021,34.513,37.693,37.741,36.630,36.222,41.173,42.088,39.285,40.458,42.684,44.176,38.236,38.437,38.967,39.023,35.705,35.542,35.463,35.605,1.729,1.458,4.435,1.549,2.549,1.548,3.551,2.550,3.365,3.463,1.184,1.549,3.005,2.553,1.729,1.821,-0.220,-0.304,-0.317,-0.204,-0.226,-0.315,0.021,180.143,248.925,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:19,0.015,0.000,0.182,0.000,5.103,3.435,146.131,128.635,123.437,206.018,205.992,241.807,236.330,207.803,192.322,148.900,35.033,35.613,34.751,34.491,35.966,36.423,35.204,33.417,33.021,34.577,37.693,37.741,36.630,36.222,41.173,42.151,39.285,40.458,42.684,44.240,38.166,38.437,38.967,39.023,35.774,35.605,35.463,35.542,1.456,1.458,3.664,2.915,2.549,3.188,2.731,3.279,3.729,2.734,1.912,1.458,3.097,2.279,1.729,2.004,-0.220,-0.298,-0.307,-0.192,-0.269,-0.252,0.022,180.178,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:20,0.015,0.000,0.000,0.000,5.103,3.461,145.879,128.635,123.437,206.018,205.992,241.807,236.330,207.803,192.322,148.900,35.033,35.613,34.814,34.491,35.966,36.423,35.204,33.417,33.021,34.577,37.693,37.741,36.630,36.285,41.104,42.151,39.285,40.521,42.684,44.240,38.236,38.437,38.967,39.086,35.774,35.605,35.463,35.605,2.092,1.731,4.435,6.013,3.369,3.734,2.640,3.188,4.547,3.008,1.001,1.549,2.186,2.279,1.547,1.913,-0.228,-0.292,-0.291,-0.205,-0.281,-0.292,0.022,180.195,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:21,0.015,0.000,0.182,0.000,5.103,3.435,146.131,128.635,123.437,205.783,205.992,241.572,236.330,207.803,192.322,148.900,35.033,35.613,34.814,34.491,35.966,36.446,35.204,33.440,33.108,34.656,37.693,37.820,36.630,36.285,41.104,42.174,39.215,40.544,42.684,44.263,38.166,38.437,38.967,39.086,35.705,35.605,35.463,35.605,1.729,1.640,3.664,6.013,3.004,2.368,1.730,3.005,4.183,3.737,1.912,2.096,2.277,3.100,1.456,2.186,-0.218,-0.347,-0.323,-0.203,-0.265,-0.291,0.022,180.230,248.866,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:22,0.015,0.000,0.182,0.000,5.103,3.461,146.131,128.635,123.437,205.783,205.992,241.572,236.330,207.803,192.322,148.900,35.033,35.613,34.814,34.491,35.966,36.423,35.204,33.354,33.021,34.577,37.693,37.741,36.630,36.222,41.104,42.151,39.285,40.521,42.684,44.240,38.236,38.437,38.967,39.023,35.705,35.605,35.463,35.605,1.547,2.004,3.664,4.738,3.186,2.459,1.366,2.823,3.729,4.192,1.001,1.732,4.007,3.373,2.275,1.913,-0.236,-0.328,-0.326,-0.188,-0.280,-0.287,0.022,180.224,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:23,0.015,0.000,0.182,0.000,5.103,3.461,146.131,128.635,123.437,206.018,205.992,241.572,236.330,207.803,192.322,148.900,35.033,35.683,34.844,34.466,35.966,36.423,35.141,33.417,33.021,34.607,37.693,37.771,36.630,36.252,41.104,42.151,39.285,40.521,42.684,44.240,38.166,38.468,38.967,39.053,35.705,35.635,35.463,35.635,1.092,1.822,2.314,3.462,1.821,2.914,2.003,2.823,2.364,4.284,1.184,2.005,2.823,2.462,1.820,1.913,-0.237,-0.311,-0.306,-0.211,-0.278,-0.248,0.022,180.224,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:24,0.015,0.000,0.000,0.000,5.103,3.461,146.131,128.635,123.437,206.018,205.992,241.572,236.095,207.803,192.322,148.900,35.033,35.613,34.751,34.491,35.966,36.446,35.141,33.377,33.044,34.577,37.693,37.741,36.630,36.222,41.104,42.174,39.285,40.544,42.684,44.263,38.236,38.437,38.967,39.023,35.774,35.605,35.463,35.542,1.183,1.731,2.410,3.280,1.275,3.279,2.185,1.821,4.547,4.010,2.185,2.005,2.823,3.556,2.093,1.730,-0.224,-0.323,-0.311,-0.209,-0.281,-0.318,0.022,180.310,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:25,0.015,0.000,0.182,0.000,5.103,3.461,146.131,128.635,123.689,206.018,205.992,241.572,236.095,207.803,192.322,148.900,35.033,35.613,34.751,34.491,35.966,36.446,35.141,33.440,33.044,34.577,37.693,37.741,36.630,36.222,41.104,42.174,39.285,40.544,42.684,44.263,38.166,38.374,38.967,39.023,35.705,35.605,35.463,35.605,1.274,1.640,1.253,4.100,1.912,2.550,2.276,1.366,5.093,3.555,1.457,1.276,2.277,4.832,2.093,2.550,-0.207,-0.310,-0.305,-0.184,-0.277,-0.300,0.022,180.340,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:26,0.015,0.000,0.182,0.000,5.103,3.435,146.131,128.635,123.437,206.018,205.992,241.572,236.095,207.803,192.322,149.152,35.033,35.613,34.751,34.491,35.941,36.446,35.141,33.440,33.044,34.577,37.693,37.678,36.630,36.159,41.079,42.174,39.259,40.544,42.589,44.263,38.166,38.374,38.967,39.023,35.705,35.542,35.463,35.605,1.183,1.093,1.543,2.915,1.457,1.821,2.276,1.913,3.183,3.463,1.184,2.005,1.913,2.553,1.547,1.639,-0.214,-0.342,-0.326,-0.196,-0.262,-0.317,0.022,180.384,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:27,0.015,0.000,0.182,0.000,5.103,3.435,146.383,128.635,123.437,206.018,205.992,241.572,236.095,207.803,192.322,148.900,35.033,35.613,34.814,34.491,35.966,36.423,35.141,33.417,33.021,34.577,37.693,37.820,36.630,36.285,41.104,42.151,39.285,40.521,42.614,44.240,38.166,38.437,38.967,39.023,35.705,35.605,35.463,35.605,1.183,1.184,2.410,2.369,3.277,1.730,3.004,2.095,2.364,4.557,0.910,2.825,1.913,2.826,1.547,1.913,-0.213,-0.345,-0.326,-0.199,-0.285,-0.264,0.022,180.414,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:28,0.015,0.000,0.182,0.000,5.103,3.461,146.131,128.383,123.437,206.018,205.992,241.572,236.095,207.803,192.322,148.900,35.033,35.613,34.844,34.491,35.966,36.446,35.174,33.440,33.108,34.686,37.693,37.851,36.630,36.316,41.104,42.174,39.285,40.544,42.684,44.263,38.166,38.468,38.967,39.053,35.705,35.635,35.463,35.635,1.547,1.458,5.496,1.276,3.824,1.639,2.913,3.005,2.819,4.922,0.910,1.732,2.004,2.735,1.638,2.095,-0.226,-0.322,-0.345,-0.200,-0.292,-0.302,0.022,180.425,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:29,0.015,0.000,0.182,0.000,5.103,3.461,146.383,128.635,123.437,206.018,205.992,241.572,236.095,207.803,192.322,148.900,35.033,35.588,34.814,34.491,36.036,36.423,35.141,33.354,33.021,34.577,37.669,37.741,36.605,36.222,41.104,42.151,39.285,40.458,42.684,44.176,38.142,38.374,38.942,39.023,35.680,35.605,35.439,35.605,1.547,1.640,5.013,3.553,2.549,1.730,2.640,2.368,3.456,3.190,1.730,1.276,2.732,2.644,1.820,1.913,-0.218,-0.305,-0.315,-0.153,-0.245,-0.237,0.022,180.425,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:30,0.015,0.000,0.182,0.000,5.103,3.461,146.131,128.635,123.437,206.018,205.992,241.337,236.095,207.803,192.322,149.152,35.033,35.613,34.814,34.466,35.966,36.423,35.110,33.417,33.021,34.577,37.693,37.741,36.630,36.222,41.104,42.151,39.285,40.458,42.684,44.240,38.166,38.437,38.897,39.023,35.774,35.605,35.463,35.605,1.729,1.640,3.857,2.278,2.549,3.097,2.640,3.552,3.820,2.187,1.457,1.823,3.005,2.097,1.638,1.821,-0.222,-0.295,-0.294,-0.221,-0.274,-0.281,0.021,180.537,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:31,0.015,0.000,0.182,0.000,5.103,3.461,146.131,128.635,123.437,206.018,205.992,241.337,236.095,207.803,192.322,149.152,35.033,35.613,34.814,34.491,35.941,36.446,35.110,33.377,33.044,34.577,37.693,37.741,36.630,36.222,41.079,42.174,39.259,40.481,42.658,44.263,38.166,38.374,38.967,39.023,35.774,35.605,35.463,35.605,1.729,1.731,3.278,5.466,2.913,3.005,2.640,4.098,4.183,3.190,1.366,1.367,2.004,3.009,1.547,2.095,-0.219,-0.312,-0.301,-0.204,-0.269,-0.296,0.021,180.549,248.876,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:32,0.015,0.000,0.182,0.000,5.103,3.461,146.383,128.635,123.437,206.018,205.992,241.337,236.095,207.803,192.070,149.152,35.033,35.613,34.844,34.466,35.966,36.423,35.204,33.417,33.021,34.607,37.693,37.771,36.630,36.316,41.104,42.088,39.285,40.458,42.614,44.240,38.166,38.468,38.967,39.116,35.774,35.635,35.463,35.635,1.547,1.640,3.085,5.466,2.913,2.186,1.639,2.641,4.001,3.463,1.639,2.461,2.277,3.556,1.456,2.095,-0.233,-0.322,-0.297,-0.217,-0.274,-0.296,0.021,180.544,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:33,0.015,0.000,0.000,0.000,5.103,3.461,146.383,128.635,123.437,206.018,205.756,241.337,236.095,207.568,192.322,149.152,35.033,35.613,34.814,34.491,35.941,36.423,35.204,33.417,33.021,34.577,37.693,37.741,36.630,36.285,41.079,42.151,39.190,40.521,42.589,44.240,38.166,38.437,38.967,39.086,35.705,35.605,35.463,35.605,1.456,2.460,3.857,5.284,2.731,2.459,1.275,2.550,3.547,3.737,0.910,1.549,4.463,3.009,2.548,1.913,-0.231,-0.335,-0.314,-0.181,-0.260,-0.303,0.021,180.587,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:34,0.015,0.000,0.182,0.000,5.103,3.461,146.383,128.635,123.437,206.018,205.521,241.337,236.095,207.803,192.070,149.152,35.033,35.613,34.844,34.422,35.966,36.423,35.174,33.417,33.021,34.686,37.693,37.851,36.630,36.316,41.104,42.151,39.285,40.521,42.684,44.240,38.166,38.468,38.967,39.116,35.774,35.714,35.463,35.714,1.001,1.731,2.218,3.189,1.912,2.641,1.912,2.550,2.364,4.010,1.001,2.187,2.368,2.371,1.729,1.913,-0.237,-0.326,-0.303,-0.206,-0.288,-0.225,0.021,180.614,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:35,0.015,0.000,0.182,0.000,5.103,3.461,146.383,128.635,123.437,206.018,205.756,241.337,235.860,207.803,192.070,149.152,35.033,35.613,34.751,34.491,35.966,36.446,35.141,33.440,33.044,34.577,37.693,37.678,36.630,36.222,41.104,42.174,39.215,40.544,42.614,44.263,38.166,38.374,38.967,39.023,35.774,35.542,35.463,35.605,1.183,1.731,2.314,3.007,1.275,3.552,2.094,1.730,4.092,3.646,2.185,1.914,2.641,3.647,2.002,1.639,-0.230,-0.321,-0.315,-0.193,-0.283,-0.303,0.021,180.644,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:36,0.015,0.000,0.000,0.000,5.103,3.461,146.383,128.656,123.437,205.804,205.756,241.357,236.095,207.823,192.322,149.152,35.033,35.613,34.844,34.466,35.966,36.344,35.141,33.354,33.021,34.607,37.693,37.771,36.630,36.316,41.104,42.151,39.285,40.458,42.684,44.176,38.166,38.468,38.967,39.053,35.774,35.635,35.463,35.635,1.365,1.640,1.157,4.009,1.912,2.459,2.367,1.457,4.911,3.463,1.366,1.276,2.095,4.650,2.093,2.459,-0.207,-0.314,-0.304,-0.187,-0.275,-0.300,0.021,180.703,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:37,0.015,0.000,0.182,0.000,5.103,3.461,146.383,128.886,123.689,205.783,205.756,241.337,235.860,207.568,192.070,149.152,35.033,35.613,34.814,34.491,35.966,36.423,35.141,33.354,33.021,34.577,37.693,37.741,36.630,36.222,41.104,42.088,39.285,40.458,42.614,44.240,38.166,38.374,38.967,39.023,35.705,35.605,35.463,35.605,1.183,1.093,1.446,2.824,1.457,1.913,2.276,1.913,3.092,3.190,1.184,1.914,1.913,2.553,1.547,1.639,-0.214,-0.346,-0.323,-0.196,-0.263,-0.315,0.021,180.726,248.876,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:38,0.015,0.000,0.182,0.000,5.103,3.461,146.383,128.886,123.437,206.018,205.756,241.337,235.860,207.568,192.322,149.152,35.033,35.613,34.751,34.466,35.966,36.446,35.110,33.377,33.044,34.513,37.693,37.741,36.630,36.159,41.104,42.111,39.215,40.481,42.614,44.200,38.166,38.374,38.967,38.944,35.705,35.542,35.463,35.542,1.274,1.276,2.507,2.369,3.186,1.457,3.004,2.186,2.364,4.192,0.819,2.734,1.913,2.735,1.547,1.821,-0.226,-0.342,-0.319,-0.196,-0.284,-0.271,0.021,180.761,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:39,0.015,0.000,0.182,0.000,5.140,3.461,146.634,128.886,123.437,205.783,205.521,241.337,235.860,207.568,192.322,149.152,35.033,35.613,34.751,34.491,35.941,36.423,35.141,33.354,33.021,34.577,37.693,37.741,36.630,36.222,41.079,42.088,39.190,40.458,42.589,44.240,38.166,38.374,38.967,39.023,35.774,35.542,35.463,35.542,1.365,1.458,5.013,1.367,4.006,1.730,3.004,2.914,2.183,4.739,1.001,1.641,1.821,2.735,1.547,2.004,-0.218,-0.325,-0.333,-0.198,-0.289,-0.305,0.021,180.774,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:40,0.015,0.000,0.182,0.000,5.103,3.461,146.634,128.908,123.437,205.804,205.521,241.357,235.860,207.823,192.070,149.152,35.033,35.613,34.814,34.466,35.966,36.423,35.141,33.417,33.021,34.577,37.693,37.741,36.630,36.222,41.104,42.088,39.285,40.521,42.684,44.176,38.166,38.374,38.967,39.023,35.774,35.605,35.463,35.605,1.638,1.640,4.242,2.551,2.185,1.457,2.913,2.277,3.547,2.917,1.457,1.276,2.914,2.188,1.456,1.730,-0.221,-0.303,-0.314,-0.186,-0.228,-0.305,0.021,180.820,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:41,0.015,0.000,0.182,0.000,5.066,3.461,146.383,128.908,123.689,206.038,205.756,241.122,235.860,207.588,192.070,149.404,35.033,35.613,34.751,34.466,35.941,36.423,35.141,33.354,33.021,34.577,37.693,37.678,36.630,36.222,41.079,42.088,39.190,40.458,42.589,44.176,38.166,38.374,38.967,39.023,35.705,35.605,35.463,35.605,1.365,1.367,2.892,2.460,2.367,3.279,2.731,3.188,3.638,2.461,1.639,1.549,3.188,2.188,1.547,1.913,-0.220,-0.292,-0.300,-0.210,-0.266,-0.253,0.022,180.833,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:42,0.015,0.000,0.182,0.000,5.103,3.461,146.634,128.886,123.437,205.783,205.756,241.337,235.860,207.568,192.070,149.404,35.033,35.613,34.844,34.466,35.941,36.446,35.141,33.377,32.965,34.607,37.693,37.771,36.561,36.252,41.079,42.111,39.190,40.481,42.589,44.200,38.166,38.468,38.897,39.053,35.705,35.635,35.463,35.635,2.001,1.731,4.146,5.922,3.186,3.461,2.549,3.005,4.456,2.917,1.001,1.367,2.004,2.279,1.456,1.821,-0.232,-0.291,-0.288,-0.199,-0.279,-0.288,0.022,180.876,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:43,0.015,0.000,0.182,0.000,5.103,3.461,146.634,128.886,123.689,205.783,205.756,241.102,235.860,207.568,192.070,149.404,35.033,35.588,34.844,34.466,35.966,36.446,35.141,33.377,32.965,34.607,37.599,37.771,36.605,36.252,41.104,42.111,39.215,40.481,42.614,44.200,38.072,38.404,38.873,39.053,35.680,35.635,35.439,35.635,1.729,1.731,3.374,5.466,2.913,2.095,1.639,3.005,3.729,3.646,1.821,1.823,2.277,3.191,1.547,1.821,-0.213,-0.311,-0.302,-0.210,-0.264,-0.289,0.022,180.878,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:44,0.015,0.000,0.182,0.000,5.103,3.461,146.634,128.886,123.689,205.783,205.521,241.337,235.860,207.568,192.070,149.404,35.033,35.613,34.751,34.466,35.941,36.423,35.204,33.354,32.942,34.577,37.693,37.741,36.630,36.222,41.079,42.088,39.190,40.458,42.589,44.176,38.097,38.374,38.897,39.023,35.774,35.605,35.463,35.542,1.547,1.731,2.025,3.462,3.460,2.095,1.457,2.823,3.183,4.101,1.001,1.732,3.188,3.556,1.911,1.730,-0.227,-0.305,-0.302,-0.206,-0.273,-0.280,0.022,180.956,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:45,0.015,0.000,0.182,0.000,5.103,3.461,146.634,128.886,123.689,205.783,205.521,241.337,235.860,207.568,192.070,149.404,35.033,35.588,34.781,34.466,36.036,36.446,35.141,33.377,33.044,34.607,37.669,37.771,36.605,36.252,41.104,42.111,39.215,40.481,42.614,44.200,38.072,38.404,38.942,39.053,35.680,35.635,35.439,35.635,1.183,2.095,2.603,4.100,1.821,3.188,1.457,2.823,2.546,4.557,1.184,1.276,3.188,2.279,1.911,1.730,-0.244,-0.337,-0.307,-0.215,-0.234,-0.296,0.022,180.965,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:46,0.015,0.000,0.182,0.000,5.103,3.461,146.634,128.886,123.689,205.783,205.521,241.102,235.860,207.568,192.070,149.404,35.033,35.613,34.844,34.466,35.966,36.367,35.141,33.377,33.044,34.686,37.693,37.771,36.561,36.316,41.035,42.111,39.215,40.481,42.614,44.200,38.097,38.404,38.897,39.116,35.705,35.635,35.463,35.635,0.819,1.822,2.410,3.644,1.548,3.188,1.912,1.730,5.002,4.101,2.094,2.096,2.277,2.735,1.729,1.730,-0.232,-0.323,-0.314,-0.212,-0.280,-0.260,0.022,180.972,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:47,0.015,0.000,0.182,0.000,5.103,3.461,146.634,128.886,123.710,206.018,205.541,241.337,235.880,207.568,192.092,149.404,35.058,35.588,34.814,34.491,35.966,36.446,35.141,33.377,32.965,34.577,37.669,37.741,36.605,36.222,41.104,42.111,39.215,40.481,42.614,44.200,38.072,38.374,38.873,39.023,35.750,35.605,35.439,35.605,1.001,1.731,1.735,2.551,2.003,3.552,1.730,1.457,5.002,3.372,2.094,1.367,2.186,3.920,2.002,2.004,-0.214,-0.306,-0.317,-0.141,-0.288,-0.294,0.022,181.008,248.925,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:48,0.015,0.000,0.000,0.000,5.103,3.461,146.886,128.886,123.689,205.783,205.521,241.102,235.860,207.568,192.070,149.404,35.033,35.613,34.814,34.491,35.966,36.423,35.141,33.354,33.021,34.577,37.693,37.741,36.561,36.222,41.104,42.088,39.215,40.458,42.614,44.176,38.166,38.374,38.897,39.023,35.705,35.605,35.463,35.605,1.092,1.367,0.868,2.733,1.457,1.821,2.640,1.639,4.274,2.461,1.366,1.549,2.277,3.738,2.002,1.913,-0.211,-0.317,-0.299,-0.194,-0.295,-0.310,0.022,181.051,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:49,0.015,0.000,0.182,0.000,5.103,3.461,146.634,128.886,123.689,205.783,205.521,241.102,235.624,207.568,192.070,149.404,35.033,35.613,34.751,34.491,35.966,36.423,35.141,33.354,32.942,34.577,37.693,37.678,36.630,36.222,41.035,42.088,39.215,40.458,42.614,44.176,38.097,38.374,38.897,39.023,35.774,35.605,35.463,35.542,1.365,1.002,3.374,2.733,1.639,1.548,2.094,2.095,2.819,5.377,0.910,2.552,2.368,2.462,1.547,1.730,-0.218,-0.336,-0.311,-0.177,-0.253,-0.330,0.022,181.066,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:50,0.015,0.000,0.182,0.000,5.103,3.461,146.634,128.886,123.940,205.783,205.521,241.102,235.860,207.568,192.070,149.404,35.102,35.613,34.844,34.491,35.966,36.423,35.141,33.354,32.942,34.607,37.693,37.771,36.630,36.252,41.104,42.088,39.215,40.458,42.614,44.176,38.166,38.404,38.967,39.053,35.774,35.635,35.463,35.635,1.274,1.184,1.832,1.913,3.186,2.095,3.095,1.821,2.001,5.195,1.092,2.461,1.639,2.553,1.456,1.913,-0.211,-0.341,-0.329,-0.199,-0.279,-0.286,0.022,181.125,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:51,0.015,0.000,0.182,0.000,5.103,3.461,146.886,128.886,123.689,205.783,205.521,241.102,235.860,207.568,192.070,149.655,35.033,35.613,34.814,34.491,35.966,36.423,35.141,33.354,32.942,34.577,37.693,37.741,36.630,36.222,41.035,42.088,39.215,40.458,42.614,44.176,38.097,38.374,38.967,39.023,35.705,35.605,35.463,35.605,1.456,1.458,5.303,1.093,3.369,1.548,2.822,2.823,3.001,4.192,0.728,1.641,2.186,2.644,1.729,2.095,-0.225,-0.319,-0.328,-0.203,-0.278,-0.296,0.022,181.155,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:52,0.015,0.000,0.182,0.000,5.103,3.461,146.886,129.138,123.940,205.783,205.521,241.102,235.624,207.568,192.070,149.404,35.033,35.613,34.751,34.466,36.036,36.423,35.141,33.354,33.021,34.577,37.693,37.741,36.630,36.222,41.104,42.088,39.215,40.458,42.614,44.176,38.097,38.374,38.967,39.023,35.705,35.605,35.463,35.605,1.547,1.731,4.724,3.371,2.458,1.639,2.549,2.277,3.274,2.917,1.548,1.185,2.641,2.553,1.638,1.821,-0.215,-0.307,-0.317,-0.161,-0.246,-0.243,0.022,181.197,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:53,0.015,0.000,0.182,0.000,5.103,3.461,146.886,129.138,123.940,205.783,205.521,241.102,235.624,207.568,192.070,149.655,35.033,35.613,34.814,34.466,35.966,36.423,35.141,33.354,32.942,34.577,37.693,37.741,36.630,36.222,41.035,42.088,39.215,40.458,42.614,44.176,38.097,38.374,38.967,39.023,35.774,35.605,35.463,35.605,1.456,1.458,2.892,2.187,2.185,3.188,2.549,3.188,3.547,2.279,1.366,1.732,3.005,1.915,1.456,1.730,-0.228,-0.288,-0.298,-0.215,-0.270,-0.280,0.022,181.225,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:54,0.015,0.000,0.000,0.000,5.103,3.461,146.886,129.159,123.940,205.804,205.521,241.122,235.624,207.588,192.070,149.655,35.033,35.613,34.751,34.491,35.966,36.423,35.141,33.354,32.942,34.577,37.693,37.741,36.630,36.222,41.104,42.025,39.215,40.458,42.614,44.176,38.166,38.295,38.967,39.023,35.774,35.605,35.463,35.542,1.910,1.731,3.567,5.922,3.004,3.279,2.549,2.914,4.274,3.099,1.001,1.276,2.004,2.279,1.365,1.913,-0.225,-0.298,-0.292,-0.208,-0.281,-0.289,0.022,181.255,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
