Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:48:55,0.015,0.000,0.182,0.000,5.103,3.461,146.886,129.138,123.940,205.783,205.521,241.102,235.624,207.333,192.070,149.655,35.033,35.613,34.751,34.466,35.966,36.423,35.204,33.354,33.021,34.577,37.693,37.678,36.561,36.222,41.035,42.088,39.215,40.521,42.614,44.176,38.097,38.295,38.897,39.023,35.774,35.605,35.463,35.605,1.638,1.731,3.085,5.284,2.913,2.095,1.548,2.914,3.638,3.555,1.730,1.823,2.277,3.100,1.456,1.821,-0.212,-0.309,-0.300,-0.209,-0.263,-0.288,0.022,181.299,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:56,0.015,0.000,0.182,0.000,5.103,3.487,146.886,128.886,123.940,206.018,205.521,241.102,235.624,207.568,192.070,149.655,35.033,35.613,34.844,34.466,35.941,36.423,35.141,33.354,33.021,34.607,37.693,37.771,36.630,36.252,41.079,42.088,39.190,40.458,42.520,44.176,38.097,38.404,38.967,39.053,35.705,35.635,35.463,35.635,1.547,1.731,1.639,3.098,3.460,2.004,1.457,2.823,3.001,3.828,1.001,1.732,3.097,3.556,1.820,1.639,-0.223,-0.315,-0.339,-0.218,-0.273,-0.279,0.022,181.342,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:57,0.015,0.000,0.182,0.000,5.103,3.461,146.886,129.138,123.940,205.783,205.521,240.867,235.624,207.568,192.070,149.404,35.033,35.613,34.844,34.466,35.966,36.446,35.141,33.377,33.044,34.607,37.693,37.771,36.630,36.252,41.035,42.111,39.215,40.481,42.614,44.200,38.097,38.404,38.967,39.053,35.705,35.635,35.463,35.635,1.274,2.095,2.603,4.191,1.730,3.279,1.457,2.732,2.637,4.557,1.001,1.185,3.188,2.279,1.911,1.730,-0.242,-0.321,-0.303,-0.210,-0.215,-0.301,0.022,181.355,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:58,0.015,0.000,0.182,0.000,5.103,3.461,146.886,129.138,124.192,205.783,205.521,240.867,235.624,207.568,192.070,149.655,35.033,35.613,34.751,34.491,35.941,36.423,35.141,33.354,32.942,34.577,37.693,37.741,36.561,36.222,41.009,42.088,39.190,40.458,42.589,44.176,38.097,38.374,38.897,39.023,35.705,35.605,35.463,35.605,0.819,1.822,2.218,3.371,1.730,2.914,1.821,1.821,4.001,3.737,2.003,2.279,2.095,2.462,1.547,1.821,-0.233,-0.322,-0.325,-0.198,-0.273,-0.240,0.022,181.415,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:48:59,0.015,0.000,0.182,0.000,5.103,3.461,146.886,129.138,124.192,205.783,205.521,240.867,235.624,207.333,191.818,149.655,35.102,35.613,34.751,34.466,35.966,36.423,35.141,33.354,33.021,34.577,37.624,37.678,36.561,36.222,41.035,42.088,39.215,40.458,42.545,44.176,38.097,38.295,38.897,39.023,35.705,35.542,35.463,35.542,1.001,1.640,2.025,2.095,1.548,3.825,1.912,1.639,3.729,2.825,2.185,1.549,2.459,3.465,1.820,2.004,-0.219,-0.305,-0.314,-0.140,-0.276,-0.287,0.022,181.429,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:00,0.015,0.000,0.182,0.000,5.103,3.461,146.886,129.138,124.192,205.783,205.521,240.867,235.624,207.568,192.070,149.655,35.033,35.613,34.844,34.466,35.966,36.446,35.141,33.298,32.965,34.607,37.693,37.771,36.561,36.252,41.035,42.048,39.215,40.481,42.614,44.136,38.097,38.404,38.897,39.053,35.705,35.635,35.463,35.635,1.183,1.458,1.061,3.280,1.639,1.913,2.731,1.548,4.274,2.917,1.184,1.185,2.277,3.920,1.911,2.186,-0.202,-0.317,-0.301,-0.189,-0.283,-0.299,0.022,181.415,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:01,0.015,0.000,0.182,0.000,5.066,3.461,147.138,129.138,124.192,205.783,205.521,240.867,235.624,207.568,192.070,149.655,35.033,35.613,34.751,34.466,35.966,36.423,35.141,33.354,33.021,34.513,37.693,37.678,36.561,36.159,41.035,42.088,39.215,40.458,42.614,44.113,38.097,38.295,38.967,38.944,35.705,35.542,35.463,35.542,1.183,1.002,1.350,2.551,1.366,1.730,2.094,1.821,2.637,3.099,1.001,1.823,1.821,2.279,1.456,1.548,-0.213,-0.346,-0.319,-0.192,-0.258,-0.313,0.022,181.459,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:02,0.015,0.000,0.182,0.000,5.103,3.461,147.138,129.138,124.192,205.549,205.521,240.867,235.624,207.568,192.070,149.655,35.033,35.613,34.781,34.466,36.010,36.423,35.141,33.275,32.942,34.607,37.693,37.771,36.561,36.252,41.009,42.088,39.190,40.458,42.520,44.113,38.097,38.325,38.897,39.053,35.705,35.572,35.463,35.572,1.274,1.276,2.410,2.278,3.004,1.275,2.913,2.186,2.183,3.828,0.728,2.552,1.913,2.644,1.365,1.730,-0.211,-0.346,-0.324,-0.196,-0.293,-0.271,0.022,181.488,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:03,0.015,0.000,0.182,0.000,5.103,3.461,147.138,129.138,124.192,205.549,205.286,240.867,235.624,207.333,191.818,149.655,35.033,35.613,34.751,34.491,35.966,36.344,35.141,33.275,32.942,34.577,37.693,37.678,36.561,36.159,41.035,42.088,39.215,40.458,42.545,44.113,38.097,38.295,38.967,38.944,35.705,35.542,35.463,35.542,1.274,1.549,2.314,1.458,3.733,1.821,2.731,2.368,2.092,4.466,1.184,1.641,1.548,2.279,1.456,2.004,-0.245,-0.330,-0.329,-0.188,-0.285,-0.309,0.022,181.558,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:04,0.015,0.000,0.182,0.000,5.103,3.487,147.138,129.138,124.192,205.783,205.286,240.867,235.389,207.333,191.818,149.655,35.033,35.613,34.814,34.491,35.941,36.423,35.204,33.354,32.942,34.577,37.693,37.741,36.561,36.222,41.009,42.025,39.190,40.458,42.520,44.113,38.097,38.374,38.897,39.023,35.774,35.605,35.463,35.605,1.456,1.276,3.857,1.458,2.367,1.366,3.369,2.277,2.910,2.917,1.184,1.458,2.914,2.462,1.729,1.639,-0.213,-0.312,-0.321,-0.203,-0.223,-0.313,0.022,181.588,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:05,0.015,0.000,0.182,0.000,5.066,3.487,147.138,129.389,124.192,205.549,205.286,240.867,235.389,207.568,192.070,149.655,35.033,35.613,34.751,34.466,35.966,36.344,35.141,33.275,32.942,34.577,37.693,37.741,36.561,36.222,41.035,42.025,39.215,40.458,42.545,44.113,38.097,38.374,38.967,39.023,35.705,35.605,35.463,35.605,1.456,1.549,3.760,3.098,2.458,2.459,2.094,2.732,2.728,2.643,1.912,1.094,3.005,2.279,1.729,1.730,-0.231,-0.295,-0.298,-0.143,-0.270,-0.222,0.021,181.586,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:06,0.015,0.000,0.182,0.000,5.103,3.487,147.116,129.138,124.192,205.549,205.521,240.867,235.624,207.333,191.818,149.886,35.102,35.613,34.814,34.466,35.966,36.344,35.141,33.354,32.942,34.577,37.693,37.678,36.630,36.222,41.035,42.088,39.215,40.458,42.545,44.113,38.097,38.295,38.897,39.023,35.705,35.542,35.463,35.542,2.092,1.549,4.435,2.187,2.549,2.732,2.367,3.097,2.910,2.005,1.092,1.823,2.368,2.006,1.547,1.730,-0.227,-0.304,-0.297,-0.197,-0.274,-0.290,0.021,181.657,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:07,0.015,0.000,0.182,0.000,5.103,3.487,147.138,129.138,124.444,205.549,205.286,240.867,235.389,207.333,192.070,149.907,35.033,35.613,34.781,34.466,35.941,36.423,35.141,33.354,32.942,34.607,37.693,37.708,36.630,36.252,41.009,42.088,39.190,40.458,42.520,44.113,38.097,38.404,38.897,39.053,35.705,35.635,35.463,35.635,1.547,1.549,2.410,4.647,2.731,2.550,2.458,4.007,3.638,3.008,1.366,1.276,1.913,3.100,1.547,2.004,-0.214,-0.338,-0.299,-0.202,-0.273,-0.291,0.021,181.657,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:08,0.015,0.000,0.182,0.000,5.103,3.487,147.138,129.138,124.444,205.549,205.521,240.867,235.389,207.333,192.070,149.907,35.033,35.613,34.751,34.466,35.966,36.446,35.141,33.377,32.965,34.577,37.693,37.678,36.561,36.159,41.035,42.111,39.215,40.481,42.545,44.136,38.097,38.295,38.967,38.944,35.705,35.542,35.463,35.542,1.456,1.549,2.796,5.102,2.731,2.186,1.548,2.459,3.729,3.281,1.457,2.279,2.277,3.100,1.365,2.095,-0.215,-0.300,-0.299,-0.201,-0.263,-0.289,0.021,181.703,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:09,0.015,0.000,0.182,0.000,5.103,3.487,147.138,129.389,124.444,205.549,205.521,240.867,235.389,207.333,191.818,149.655,35.033,35.613,34.814,34.466,35.966,36.344,35.141,33.275,32.942,34.577,37.624,37.741,36.561,36.222,41.035,42.025,39.215,40.379,42.545,44.113,38.097,38.295,38.967,39.023,35.705,35.605,35.463,35.605,1.456,1.731,2.603,3.371,3.004,2.095,1.366,2.641,3.183,3.646,0.819,1.549,3.005,3.282,1.820,1.821,-0.226,-0.307,-0.299,-0.204,-0.278,-0.282,0.021,181.729,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:10,0.015,0.000,0.182,0.000,5.103,3.487,147.138,129.389,124.444,205.549,205.521,240.632,235.389,207.333,191.818,149.907,35.102,35.613,34.844,34.466,35.966,36.423,35.141,33.354,32.942,34.607,37.693,37.771,36.561,36.252,41.035,42.088,39.215,40.458,42.545,44.113,38.097,38.404,38.967,39.053,35.705,35.635,35.463,35.635,1.092,1.913,2.218,3.462,1.730,2.914,1.457,2.823,2.183,4.284,1.184,1.276,2.914,2.188,1.729,1.548,-0.244,-0.336,-0.306,-0.215,-0.234,-0.295,0.021,181.781,248.925,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:11,0.015,0.000,0.182,0.000,5.103,3.487,147.138,129.389,124.444,205.783,205.521,240.867,235.389,207.333,192.070,149.907,35.033,35.613,34.814,34.491,35.941,36.423,35.141,33.354,32.942,34.577,37.693,37.741,36.561,36.222,41.009,42.025,39.190,40.458,42.520,44.113,38.097,38.295,38.897,39.023,35.705,35.605,35.463,35.605,0.728,1.731,2.218,3.280,1.639,3.005,1.912,1.639,4.365,3.555,2.094,2.096,2.004,2.644,1.638,1.821,-0.234,-0.322,-0.318,-0.200,-0.261,-0.236,0.021,181.802,248.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:12,0.015,0.000,0.182,0.000,5.103,3.487,147.390,129.389,124.444,205.783,205.521,240.632,235.389,207.333,191.818,149.907,35.033,35.613,34.844,34.466,35.966,36.423,35.141,33.354,32.942,34.607,37.693,37.771,36.561,36.252,41.035,42.025,39.215,40.458,42.545,44.113,38.028,38.325,38.897,39.053,35.705,35.635,35.463,35.635,1.001,1.731,1.928,1.913,1.457,3.734,1.912,1.548,3.547,2.734,2.094,1.458,2.277,3.465,1.729,1.913,-0.216,-0.303,-0.313,-0.139,-0.275,-0.282,0.021,181.830,248.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:13,0.015,0.000,0.182,0.000,5.103,3.487,147.138,129.389,124.444,205.314,205.521,240.632,235.389,207.333,191.818,149.655,35.102,35.613,34.844,34.466,36.036,36.446,35.141,33.377,32.965,34.607,37.693,37.771,36.561,36.252,41.035,42.048,39.215,40.481,42.545,44.136,38.028,38.325,38.897,39.053,35.705,35.635,35.463,35.635,1.183,1.549,0.964,3.371,1.639,1.913,2.458,1.457,4.001,2.917,1.092,1.185,2.004,4.012,1.911,2.186,-0.207,-0.305,-0.302,-0.185,-0.276,-0.290,0.021,181.889,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:14,0.015,0.000,0.182,0.000,5.103,3.487,147.138,129.389,124.444,205.549,205.521,240.632,235.389,207.333,191.818,149.907,35.033,35.613,34.844,34.491,35.941,36.423,35.141,33.275,32.942,34.607,37.624,37.771,36.561,36.252,40.940,42.025,39.190,40.458,42.520,44.113,38.028,38.404,38.897,39.053,35.705,35.635,35.463,35.635,1.092,1.093,1.253,2.460,1.366,1.730,2.094,1.913,2.637,2.552,1.001,1.549,1.913,2.371,1.456,1.548,-0.198,-0.318,-0.306,-0.193,-0.280,-0.299,0.021,181.872,248.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:15,0.015,0.000,0.182,0.000,5.103,3.461,147.368,129.389,124.695,205.549,205.521,240.632,235.389,207.333,191.818,149.886,35.033,35.613,34.814,34.466,35.941,36.423,35.141,33.275,32.942,34.513,37.693,37.741,36.561,36.222,41.009,42.025,39.190,40.379,42.520,44.113,38.097,38.232,38.897,38.944,35.705,35.605,35.463,35.605,1.365,1.367,2.700,2.278,2.367,1.275,2.549,2.277,2.274,4.010,0.728,2.370,1.913,2.462,1.365,1.821,-0.203,-0.345,-0.316,-0.204,-0.286,-0.299,0.021,181.932,248.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:16,0.015,0.000,0.182,0.000,5.103,3.461,147.390,129.411,124.695,205.569,205.521,240.652,235.389,207.353,191.818,149.907,35.033,35.613,34.844,34.466,35.966,36.344,35.141,33.354,32.942,34.607,37.693,37.771,36.630,36.252,41.035,42.025,39.215,40.458,42.545,44.113,38.097,38.325,38.897,39.053,35.774,35.635,35.463,35.635,1.274,1.458,1.446,1.549,2.822,2.004,2.913,1.913,1.637,4.648,1.366,1.914,1.639,2.462,1.274,1.639,-0.230,-0.338,-0.337,-0.190,-0.272,-0.315,0.021,181.989,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:17,0.015,0.000,0.182,0.000,5.103,3.487,147.390,129.389,124.695,205.549,205.286,240.632,235.389,207.333,191.818,149.907,35.033,35.613,34.844,34.466,35.966,36.344,35.141,33.275,32.942,34.607,37.693,37.708,36.561,36.189,40.965,42.025,39.215,40.379,42.545,44.113,38.097,38.325,38.967,38.974,35.774,35.572,35.463,35.572,1.365,1.276,4.435,1.184,2.822,1.457,3.551,2.459,2.910,3.190,0.637,1.549,2.459,2.553,1.820,1.821,-0.222,-0.323,-0.324,-0.204,-0.236,-0.291,0.021,182.032,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:18,0.015,0.000,0.000,0.000,5.103,3.487,147.390,129.411,124.695,205.569,205.521,240.417,235.389,207.353,191.818,149.907,35.033,35.613,34.751,34.466,35.966,36.344,35.141,33.354,32.942,34.577,37.693,37.678,36.561,36.159,40.965,42.025,39.215,40.379,42.545,44.034,38.097,38.295,38.967,38.944,35.705,35.542,35.463,35.542,1.456,1.640,4.242,3.371,2.367,1.730,2.276,2.277,3.001,2.825,1.730,1.003,2.459,2.553,1.729,1.821,-0.213,-0.299,-0.310,-0.146,-0.241,-0.231,0.021,182.058,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:19,0.015,0.000,0.182,0.000,5.103,3.487,147.390,129.641,124.695,205.549,205.521,240.632,235.154,207.333,191.818,149.907,35.033,35.613,34.751,34.466,35.966,36.344,35.141,33.275,32.942,34.577,37.693,37.678,36.630,36.159,41.035,42.025,39.215,40.379,42.545,44.034,38.097,38.295,38.897,39.023,35.774,35.542,35.533,35.542,1.274,1.276,2.218,1.822,2.094,3.188,2.549,3.005,3.183,2.096,1.184,1.549,2.914,2.006,1.456,1.730,-0.218,-0.289,-0.293,-0.211,-0.267,-0.254,0.021,182.102,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:20,0.015,0.000,0.182,0.000,5.103,3.487,147.390,129.641,124.947,205.314,205.521,240.632,235.389,207.333,191.818,149.907,35.033,35.613,34.814,34.397,35.941,36.423,35.141,33.275,32.942,34.577,37.693,37.678,36.561,36.222,41.009,42.025,39.190,40.379,42.520,44.034,38.097,38.295,38.967,39.023,35.705,35.542,35.463,35.605,1.910,1.640,3.760,5.740,3.004,3.370,2.367,2.914,4.092,2.279,0.910,1.367,1.913,2.006,1.456,1.730,-0.234,-0.316,-0.289,-0.194,-0.262,-0.282,0.021,182.160,248.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:21,0.015,0.000,0.182,0.000,5.066,3.487,147.390,129.641,124.947,205.314,205.521,240.632,235.154,207.333,191.818,149.907,35.033,35.613,34.844,34.466,35.966,36.423,35.141,33.275,32.942,34.607,37.693,37.771,36.630,36.252,41.035,42.025,39.215,40.379,42.545,44.113,38.028,38.325,38.897,39.053,35.705,35.635,35.463,35.635,1.638,1.731,2.410,4.373,2.458,1.913,1.912,3.370,3.183,3.281,1.821,1.549,1.913,3.191,1.456,1.639,-0.212,-0.299,-0.316,-0.210,-0.272,-0.275,0.021,182.167,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:22,0.015,0.000,0.182,0.000,5.103,3.487,147.641,129.641,124.947,205.549,205.521,240.632,235.389,207.333,191.818,149.907,35.102,35.613,34.844,34.466,35.966,36.423,35.141,33.275,32.942,34.607,37.693,37.708,36.561,36.252,41.035,42.025,39.215,40.458,42.545,44.113,38.028,38.325,38.897,39.053,35.705,35.635,35.463,35.635,1.365,1.549,2.121,3.918,2.731,2.095,1.457,2.277,2.819,2.825,1.184,2.005,3.005,3.282,1.274,1.821,-0.226,-0.321,-0.300,-0.224,-0.273,-0.289,0.021,182.229,248.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:23,0.015,0.000,0.182,0.000,5.103,3.487,147.390,129.641,124.947,205.314,205.286,240.632,235.154,207.333,191.818,150.159,35.033,35.613,34.814,34.466,35.966,36.423,35.141,33.354,32.942,34.577,37.624,37.741,36.561,36.222,40.965,42.025,39.146,40.458,42.476,44.034,38.028,38.295,38.897,39.023,35.705,35.605,35.463,35.605,1.365,2.187,3.567,4.555,2.367,2.186,1.184,2.368,3.183,2.917,0.910,1.367,4.189,2.735,2.366,1.730,-0.230,-0.312,-0.315,-0.176,-0.264,-0.295,0.021,182.296,248.994,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:24,0.015,0.000,0.182,0.000,5.103,3.487,147.390,129.641,124.947,205.314,205.286,240.397,235.154,207.333,191.818,150.159,35.033,35.613,34.844,34.466,35.966,36.423,35.110,33.275,32.942,34.607,37.693,37.708,36.561,36.252,41.035,42.025,39.215,40.458,42.476,44.034,38.028,38.325,38.897,39.053,35.705,35.635,35.463,35.635,1.001,1.549,1.832,2.642,1.639,2.732,1.730,2.732,2.092,3.737,1.184,1.458,2.641,2.006,1.456,1.730,-0.236,-0.314,-0.306,-0.212,-0.244,-0.278,0.021,182.288,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:25,0.015,0.000,0.182,0.000,5.103,3.487,147.641,129.662,124.947,205.569,205.286,240.417,235.154,207.353,191.818,149.907,35.033,35.613,34.814,34.466,35.941,36.423,35.204,33.354,32.942,34.577,37.693,37.741,36.561,36.222,41.009,42.025,39.121,40.458,42.450,44.113,38.028,38.295,38.897,39.023,35.705,35.605,35.463,35.605,0.728,1.640,2.121,3.098,1.548,3.097,1.821,1.548,4.638,3.646,2.003,1.732,2.095,2.644,1.638,1.639,-0.230,-0.316,-0.310,-0.209,-0.276,-0.253,0.021,182.331,248.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:26,0.015,0.000,0.182,0.000,5.103,3.487,147.390,129.641,124.947,205.549,205.286,240.397,235.154,207.333,191.818,150.159,35.033,35.613,34.781,34.491,35.941,36.344,35.141,33.275,32.879,34.607,37.624,37.708,36.561,36.252,41.009,42.025,39.121,40.379,42.450,44.034,38.028,38.262,38.967,39.053,35.774,35.635,35.463,35.635,1.001,1.640,1.735,1.640,1.730,3.552,1.730,1.457,3.638,2.643,2.003,1.367,2.095,3.373,1.729,1.913,-0.220,-0.302,-0.310,-0.135,-0.270,-0.296,0.021,182.375,248.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:27,0.015,0.000,0.182,0.000,5.103,3.487,147.641,129.641,125.198,205.314,205.286,240.397,235.154,207.098,191.818,150.159,35.033,35.613,34.751,34.466,35.966,36.423,35.141,33.354,32.942,34.577,37.624,37.678,36.561,36.222,41.035,42.025,39.215,40.458,42.476,44.113,38.028,38.232,38.897,39.023,35.774,35.605,35.463,35.542,1.183,1.458,0.964,3.098,1.639,1.730,2.458,1.457,3.729,2.825,1.001,1.094,1.913,3.829,1.820,2.095,-0.206,-0.306,-0.301,-0.184,-0.275,-0.289,0.021,182.431,248.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:28,0.015,0.000,0.182,0.000,5.103,3.487,147.641,129.641,124.947,205.314,205.286,240.397,235.154,207.333,191.818,150.159,35.033,35.613,34.908,34.466,35.941,36.423,35.110,33.354,32.942,34.686,37.693,37.771,36.630,36.316,40.940,42.025,39.190,40.458,42.520,44.113,38.097,38.404,38.967,39.053,35.705,35.714,35.463,35.714,1.001,1.002,1.157,2.278,1.275,1.821,2.003,1.913,2.546,2.279,1.001,1.367,1.913,2.371,1.456,1.548,-0.199,-0.319,-0.304,-0.191,-0.278,-0.291,0.021,182.403,248.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:29,0.015,0.000,0.182,0.000,5.103,3.487,147.641,129.641,124.947,205.314,205.286,240.397,235.154,207.098,191.818,150.159,35.033,35.613,34.751,34.466,35.966,36.344,35.141,33.275,32.942,34.513,37.624,37.678,36.561,36.159,40.965,42.025,39.215,40.379,42.476,44.034,38.097,38.232,38.967,38.944,35.705,35.542,35.463,35.542,1.365,1.276,2.892,2.369,2.458,1.275,2.458,2.277,2.455,4.192,0.637,2.187,2.095,2.279,1.456,1.730,-0.213,-0.352,-0.314,-0.185,-0.281,-0.305,0.021,182.472,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:30,0.015,0.000,0.182,0.000,5.103,3.513,147.641,129.641,125.198,205.314,205.286,240.397,235.154,207.098,191.818,150.159,35.033,35.613,34.844,34.466,35.941,36.423,35.141,33.275,32.942,34.607,37.624,37.708,36.561,36.252,41.009,42.025,39.121,40.379,42.450,44.034,38.028,38.325,38.897,38.974,35.705,35.572,35.463,35.572,1.274,1.367,1.446,1.549,2.822,2.095,3.004,1.639,1.546,4.648,1.184,2.005,1.548,2.371,1.274,1.730,-0.210,-0.351,-0.337,-0.197,-0.276,-0.301,0.021,182.509,249.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:31,0.015,0.000,0.182,0.000,5.103,3.487,147.893,129.641,125.198,205.314,205.286,240.397,235.154,207.098,191.818,150.411,35.033,35.613,34.844,34.466,35.966,36.423,35.141,33.275,32.942,34.607,37.624,37.708,36.561,36.252,40.965,42.025,39.146,40.379,42.476,44.034,38.028,38.325,38.897,38.974,35.774,35.635,35.463,35.635,1.365,1.276,5.110,1.184,3.004,1.457,2.549,2.732,2.819,3.555,0.637,1.458,1.913,2.279,1.456,1.913,-0.222,-0.315,-0.340,-0.194,-0.290,-0.296,0.021,182.575,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:32,0.015,0.000,0.182,0.000,5.103,3.487,147.641,129.892,125.198,205.549,205.286,240.397,235.154,207.333,191.818,150.159,35.033,35.613,34.751,34.466,35.966,36.423,35.141,33.354,32.942,34.513,37.624,37.678,36.561,36.159,40.965,42.025,39.146,40.458,42.545,44.034,38.028,38.295,38.897,39.023,35.705,35.605,35.463,35.542,1.638,1.276,3.374,1.822,1.821,1.457,2.640,2.095,3.183,2.552,1.275,1.094,2.732,2.006,1.365,1.548,-0.226,-0.306,-0.310,-0.203,-0.219,-0.313,0.021,182.603,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:33,0.015,0.000,0.182,0.000,5.103,3.487,147.641,129.641,125.198,205.314,205.286,240.397,235.154,207.333,191.567,150.159,35.033,35.613,34.814,34.466,35.966,36.446,35.204,33.298,32.965,34.577,37.624,37.678,36.561,36.222,41.035,42.048,39.146,40.402,42.476,44.057,38.028,38.295,38.897,38.944,35.705,35.605,35.463,35.605,1.365,1.458,2.796,2.460,2.458,2.732,2.185,2.914,2.455,2.187,1.639,1.094,2.732,2.006,1.547,1.639,-0.231,-0.299,-0.301,-0.155,-0.270,-0.218,0.021,182.660,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:34,0.015,0.000,0.182,0.000,5.103,3.487,147.893,129.892,125.198,205.314,205.286,240.162,234.919,207.098,191.567,150.159,35.033,35.613,34.844,34.466,35.941,36.423,35.141,33.275,32.942,34.686,37.624,37.771,36.561,36.252,40.940,42.025,39.121,40.379,42.450,44.034,38.028,38.325,38.897,39.053,35.705,35.635,35.463,35.635,2.001,1.549,4.242,1.913,2.458,2.550,2.185,2.823,2.546,1.823,1.001,1.732,2.186,1.915,1.456,1.639,-0.225,-0.303,-0.294,-0.196,-0.272,-0.287,0.021,182.627,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:35,0.015,0.000,0.182,0.000,5.066,3.487,147.893,129.892,125.198,205.314,205.286,240.162,234.919,207.098,191.567,150.159,35.102,35.613,34.751,34.466,35.941,36.423,35.204,33.354,32.942,34.577,37.693,37.678,36.561,36.159,40.940,42.025,39.190,40.379,42.450,44.034,38.028,38.232,38.897,38.944,35.705,35.542,35.463,35.542,1.547,1.549,2.314,4.920,2.458,2.550,2.458,3.552,3.638,3.008,1.184,1.003,1.639,2.826,1.365,2.004,-0.223,-0.299,-0.298,-0.199,-0.268,-0.291,0.021,182.701,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:36,0.015,0.000,0.182,0.000,5.103,3.487,147.893,129.892,125.198,205.314,205.286,240.162,235.154,207.098,191.818,150.159,35.033,35.613,34.751,34.466,35.966,36.423,35.141,33.275,32.942,34.513,37.693,37.678,36.561,36.159,40.965,42.025,39.146,40.379,42.476,44.034,38.028,38.232,38.897,38.944,35.705,35.542,35.463,35.542,1.547,1.640,2.892,4.464,2.822,1.913,1.366,2.641,3.092,3.190,1.366,1.732,2.186,3.009,1.365,1.548,-0.211,-0.307,-0.297,-0.209,-0.262,-0.287,0.021,182.744,248.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:37,0.015,0.000,0.182,0.000,5.103,3.487,147.893,129.892,125.198,205.079,205.286,240.162,234.919,207.098,191.567,150.159,35.033,35.613,34.751,34.466,35.941,36.423,35.204,33.275,32.879,34.577,37.624,37.678,36.561,36.159,40.940,41.945,39.121,40.379,42.450,44.034,38.028,38.295,38.967,39.023,35.774,35.605,35.463,35.542,1.274,1.276,1.543,2.642,3.460,2.004,1.366,2.641,2.183,3.008,0.910,1.732,2.823,2.918,1.456,1.730,-0.218,-0.314,-0.310,-0.223,-0.278,-0.276,0.021,182.759,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:38,0.015,0.000,0.182,0.000,5.103,3.513,147.893,129.892,125.198,205.314,205.286,240.162,234.919,207.098,191.818,150.159,35.033,35.613,34.814,34.466,35.966,36.423,35.141,33.275,32.942,34.577,37.624,37.678,36.561,36.222,40.965,42.025,39.146,40.379,42.476,44.034,38.028,38.295,38.897,39.023,35.705,35.605,35.463,35.605,1.183,2.369,3.085,4.464,1.912,2.368,1.092,2.095,2.910,3.008,0.910,1.185,3.916,2.279,2.184,1.730,-0.231,-0.329,-0.307,-0.170,-0.250,-0.300,0.021,182.759,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:39,0.015,0.000,0.182,0.000,5.103,3.487,147.893,129.892,125.450,205.079,205.286,240.162,234.919,207.098,191.818,150.159,35.033,35.613,34.844,34.466,35.966,36.423,35.204,33.275,32.942,34.607,37.624,37.708,36.561,36.252,40.965,42.025,39.146,40.379,42.476,44.034,38.028,38.325,38.897,39.053,35.705,35.635,35.463,35.635,0.910,1.458,1.832,2.095,1.457,2.550,1.730,2.459,2.001,3.372,1.001,1.549,2.368,2.279,1.456,1.730,-0.236,-0.307,-0.321,-0.208,-0.263,-0.269,0.021,182.831,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:40,0.015,0.000,0.182,0.000,5.103,3.513,147.893,129.892,125.450,205.314,205.286,240.162,234.919,207.098,191.567,150.411,35.033,35.613,34.814,34.466,35.941,36.423,35.204,33.275,32.942,34.577,37.624,37.678,36.561,36.159,40.940,42.025,39.121,40.379,42.450,44.034,38.028,38.295,38.897,39.023,35.705,35.605,35.463,35.542,0.728,1.640,2.025,2.915,1.457,3.005,1.821,1.457,4.456,3.555,1.821,1.549,2.095,2.644,1.547,1.548,-0.228,-0.317,-0.311,-0.209,-0.277,-0.258,0.021,182.826,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:41,0.015,0.000,0.182,0.000,5.103,3.487,147.893,129.892,125.450,205.314,205.286,240.162,234.919,207.098,191.567,150.411,35.033,35.613,34.844,34.466,35.941,36.344,35.141,33.275,32.879,34.607,37.624,37.708,36.561,36.252,40.940,41.945,39.121,40.379,42.450,44.034,38.028,38.262,38.897,39.053,35.705,35.635,35.463,35.635,0.910,1.458,1.639,1.549,1.457,3.643,1.730,1.457,3.274,2.461,1.912,1.367,2.095,3.282,1.638,1.913,-0.214,-0.301,-0.310,-0.137,-0.274,-0.279,0.021,182.842,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:42,0.015,0.000,0.182,0.000,5.103,3.487,148.145,129.892,125.450,205.079,205.286,240.162,234.919,207.098,191.567,150.411,35.033,35.613,34.814,34.466,35.966,36.423,35.141,33.354,32.942,34.577,37.624,37.741,36.561,36.222,40.965,42.025,39.146,40.458,42.476,44.034,38.028,38.295,38.897,39.023,35.705,35.684,35.463,35.605,1.183,1.458,0.964,3.371,1.730,1.821,2.185,1.275,3.638,2.825,1.001,1.185,1.730,4.012,1.820,2.186,-0.209,-0.322,-0.307,-0.162,-0.278,-0.291,0.021,182.913,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:43,0.015,0.000,0.182,0.000,5.103,3.513,147.893,129.892,125.450,205.079,205.286,240.162,234.919,207.098,191.567,150.411,35.033,35.613,34.751,34.466,35.966,36.423,35.141,33.275,32.942,34.577,37.624,37.678,36.561,36.222,40.965,42.025,39.146,40.379,42.476,44.034,37.959,38.232,38.897,38.944,35.705,35.605,35.463,35.605,1.092,1.093,1.061,2.187,1.184,1.457,1.821,1.913,2.455,2.096,1.092,1.367,1.913,2.735,1.456,1.548,-0.204,-0.306,-0.297,-0.187,-0.292,-0.301,0.021,182.956,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:44,0.015,0.000,0.182,0.000,5.103,3.513,148.145,129.892,125.450,205.314,205.286,239.927,234.919,207.098,191.567,150.411,35.033,35.613,34.751,34.466,35.966,36.423,35.141,33.275,32.879,34.577,37.624,37.678,36.561,36.159,40.965,41.945,39.146,40.379,42.476,43.971,37.959,38.232,38.897,39.023,35.705,35.605,35.463,35.605,1.365,1.093,2.989,2.278,1.639,1.457,1.912,2.004,2.455,4.739,0.637,2.279,2.186,2.279,1.365,1.548,-0.213,-0.326,-0.305,-0.184,-0.251,-0.323,0.021,182.985,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:45,0.015,0.000,0.182,0.000,5.103,3.513,147.893,129.892,125.450,205.314,205.286,240.162,234.919,207.098,191.567,150.159,35.033,35.613,34.751,34.466,35.966,36.423,35.204,33.275,32.942,34.513,37.624,37.678,36.561,36.159,40.965,42.025,39.146,40.379,42.476,44.034,38.028,38.232,38.897,38.944,35.705,35.542,35.463,35.542,1.092,1.276,1.446,1.822,3.186,1.639,2.640,1.821,1.819,3.463,0.819,2.279,1.548,2.279,1.365,1.639,-0.208,-0.340,-0.319,-0.193,-0.280,-0.261,0.021,182.941,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:46,0.015,0.000,0.182,0.000,5.103,3.513,148.145,129.892,125.472,205.314,205.071,240.162,234.939,207.098,191.588,150.411,35.058,35.588,34.814,34.466,35.941,36.423,35.141,33.275,32.942,34.577,37.599,37.678,36.536,36.159,40.940,42.025,39.121,40.379,42.450,44.034,38.003,38.232,38.873,38.944,35.680,35.605,35.439,35.542,1.183,1.458,1.832,1.367,3.369,1.730,2.367,2.277,2.092,3.555,1.001,1.276,1.457,1.915,1.365,1.913,-0.211,-0.326,-0.328,-0.187,-0.283,-0.306,0.021,183.015,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:47,0.015,0.000,0.182,0.000,5.103,3.513,148.145,129.892,125.450,205.314,205.051,239.927,234.919,207.098,191.567,150.411,35.033,35.613,34.751,34.466,35.966,36.423,35.141,33.275,32.879,34.513,37.624,37.678,36.561,36.159,40.965,41.945,39.146,40.379,42.476,44.034,38.028,38.168,38.897,38.944,35.705,35.542,35.463,35.542,1.183,1.276,3.278,1.276,2.367,1.275,3.460,2.004,2.546,2.461,0.819,1.367,2.550,2.279,1.638,1.639,-0.215,-0.307,-0.327,-0.202,-0.218,-0.298,0.021,183.041,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:48,0.015,0.000,0.182,0.000,5.103,3.513,148.145,130.144,125.450,205.314,205.051,240.162,234.684,207.098,191.567,150.411,35.033,35.613,34.751,34.466,35.941,36.423,35.204,33.275,32.942,34.577,37.624,37.678,36.561,36.159,40.940,42.025,39.121,40.379,42.450,44.034,38.028,38.232,38.897,38.944,35.705,35.542,35.463,35.542,1.092,1.367,1.735,1.731,2.185,3.097,2.549,2.914,2.637,2.005,1.184,1.276,2.459,2.097,1.456,1.730,-0.215,-0.291,-0.293,-0.188,-0.264,-0.234,0.021,183.150,249.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:49,0.015,0.000,0.182,0.000,5.103,3.513,148.145,130.144,125.450,205.314,205.051,240.162,234.684,207.098,191.567,150.411,35.033,35.613,34.751,34.466,35.941,36.423,35.204,33.275,32.942,34.577,37.624,37.678,36.561,36.159,40.940,42.025,39.121,40.379,42.450,44.034,38.028,38.232,38.897,38.944,35.705,35.542,35.463,35.542,1.092,1.367,1.735,1.731,2.185,3.097,2.549,2.914,2.637,2.005,1.184,1.276,2.459,2.097,1.456,1.730,-0.215,-0.291,-0.293,-0.188,-0.264,-0.234,0.021,183.150,249.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:50,0.015,0.000,0.182,0.000,5.103,3.513,148.145,130.144,125.702,205.314,205.286,239.927,234.919,207.098,191.567,150.411,35.033,35.613,34.751,34.466,35.966,36.344,35.141,33.275,32.879,34.513,37.624,37.678,36.561,36.159,40.965,41.945,39.146,40.379,42.476,43.971,38.028,38.232,38.897,38.944,35.705,35.542,35.463,35.542,2.092,1.731,4.146,2.187,2.549,2.823,1.912,2.368,2.637,2.187,0.910,1.549,1.730,1.732,1.365,1.639,-0.220,-0.302,-0.289,-0.199,-0.269,-0.287,0.021,183.197,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:51,0.015,0.000,0.182,0.000,5.103,3.513,148.145,129.914,125.450,205.099,205.051,240.182,234.919,207.118,191.567,150.411,35.033,35.613,34.751,34.466,35.966,36.344,35.141,33.275,32.879,34.577,37.624,37.678,36.561,36.159,40.965,41.945,39.146,40.379,42.476,43.971,38.028,38.232,38.897,38.944,35.705,35.542,35.463,35.542,1.365,1.549,1.735,4.282,2.458,2.277,2.367,3.734,3.183,2.825,1.184,1.094,1.730,2.826,1.456,1.913,-0.216,-0.301,-0.298,-0.199,-0.268,-0.289,0.021,183.214,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:52,0.015,0.000,0.182,0.000,5.103,3.513,148.123,130.144,125.702,205.079,205.051,239.927,234.684,207.098,191.567,150.641,35.033,35.613,34.751,34.397,35.966,36.344,35.141,33.275,32.879,34.577,37.624,37.678,36.561,36.159,40.965,41.945,39.146,40.379,42.406,43.971,37.959,38.168,38.897,38.944,35.705,35.542,35.463,35.542,1.547,1.731,2.700,4.373,2.822,1.821,1.184,2.459,2.910,3.099,1.184,1.641,2.186,2.826,1.274,1.548,-0.209,-0.306,-0.297,-0.208,-0.261,-0.284,0.021,183.240,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:53,0.015,0.000,0.182,0.000,5.103,3.513,148.375,129.892,125.450,205.079,205.051,239.927,234.684,206.862,191.567,150.389,35.033,35.613,34.751,34.466,35.941,36.344,35.141,33.275,32.879,34.577,37.624,37.678,36.561,36.159,40.940,41.945,39.121,40.379,42.381,43.971,37.959,38.232,38.897,38.944,35.705,35.542,35.463,35.542,1.274,1.458,1.446,2.551,3.277,2.004,1.275,2.368,2.001,2.825,0.910,1.641,2.914,2.735,1.183,1.730,-0.223,-0.313,-0.303,-0.222,-0.278,-0.282,0.021,183.225,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:54,0.015,0.000,0.182,0.000,5.103,3.513,148.397,130.144,125.702,205.079,205.051,239.927,234.684,206.862,191.567,150.411,35.033,35.613,34.751,34.466,35.941,36.344,35.141,33.275,32.879,34.577,37.624,37.678,36.561,36.159,40.940,41.945,39.121,40.379,42.381,43.971,37.959,38.232,38.897,39.023,35.705,35.605,35.463,35.605,1.183,2.187,3.278,4.282,1.912,2.095,1.092,2.095,2.819,2.552,0.819,1.276,3.916,2.371,2.275,1.639,-0.226,-0.307,-0.312,-0.177,-0.258,-0.293,0.021,183.312,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:55,0.015,0.000,0.182,0.000,5.103,3.513,148.397,129.892,125.702,205.079,205.051,239.927,234.919,207.098,191.567,150.662,35.033,35.613,34.751,34.491,35.966,36.344,35.141,33.275,32.879,34.577,37.624,37.678,36.561,36.159,40.965,41.945,39.146,40.379,42.406,43.971,38.028,38.232,38.897,39.023,35.705,35.605,35.463,35.605,0.910,1.822,1.639,2.369,1.548,2.459,1.457,2.641,1.728,3.646,1.092,1.276,2.459,1.915,1.456,1.457,-0.240,-0.326,-0.312,-0.214,-0.231,-0.288,0.021,183.321,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:56,0.015,0.000,0.182,0.000,5.103,3.513,148.397,130.144,125.702,205.079,205.051,239.927,234.684,206.862,191.567,150.662,35.033,35.613,34.781,34.466,35.941,36.344,35.204,33.275,32.879,34.607,37.624,37.708,36.561,36.189,40.940,41.945,39.121,40.379,42.381,43.971,38.028,38.262,38.897,38.974,35.774,35.635,35.463,35.635,0.728,1.731,1.832,2.824,1.548,2.277,1.639,1.548,2.910,3.008,1.639,1.823,1.821,2.006,1.274,1.730,-0.239,-0.319,-0.312,-0.193,-0.275,-0.207,0.021,183.381,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:57,0.015,0.000,0.182,0.000,5.103,3.513,148.397,130.144,125.702,205.314,205.051,239.692,234.684,206.862,191.567,150.662,35.033,35.613,34.814,34.491,35.941,36.344,35.141,33.275,32.879,34.577,37.624,37.678,36.561,36.159,40.940,42.025,39.121,40.379,42.381,43.971,38.028,38.232,38.897,39.023,35.774,35.542,35.463,35.605,1.092,1.458,1.735,1.913,1.092,2.914,2.003,1.457,2.819,2.461,1.821,1.367,2.095,3.373,1.729,1.366,-0.221,-0.321,-0.305,-0.211,-0.269,-0.312,0.021,183.418,248.994,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:58,0.015,0.000,0.182,0.000,5.103,3.513,148.397,130.144,125.450,205.314,205.051,239.927,234.684,207.098,191.567,150.662,35.033,35.613,34.751,34.491,35.941,36.344,35.141,33.275,32.879,34.513,37.624,37.678,36.561,36.159,40.940,41.945,39.121,40.379,42.381,43.971,38.028,38.232,38.897,38.944,35.705,35.605,35.463,35.605,1.092,1.458,1.157,3.189,2.003,2.368,1.366,1.275,4.092,3.008,1.366,1.185,1.639,3.465,1.547,1.913,-0.207,-0.300,-0.321,-0.138,-0.280,-0.281,0.021,183.426,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:49:59,0.015,0.000,0.182,0.000,5.066,3.513,148.397,130.144,125.702,205.079,205.051,239.927,234.684,206.862,191.567,150.411,35.033,35.613,34.751,34.491,35.941,36.344,35.141,33.275,32.879,34.577,37.624,37.678,36.561,36.159,40.940,41.945,39.121,40.379,42.381,43.971,38.028,38.232,38.897,39.023,35.705,35.605,35.463,35.605,1.001,1.276,0.868,2.369,1.275,1.275,2.549,1.457,3.092,2.005,1.001,1.094,2.004,2.826,1.547,1.639,-0.203,-0.327,-0.298,-0.185,-0.284,-0.305,0.021,183.388,249.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:00,0.015,0.000,0.182,0.000,5.103,3.513,148.397,130.144,125.702,204.844,205.051,239.692,234.684,206.862,191.567,150.662,35.033,35.613,34.751,34.491,35.941,36.344,35.141,33.275,32.879,34.577,37.624,37.678,36.561,36.159,40.871,41.945,39.121,40.379,42.381,44.034,37.959,38.232,38.897,38.944,35.705,35.542,35.463,35.542,1.001,1.093,1.253,2.187,1.275,1.730,1.821,1.913,2.183,2.187,0.819,1.276,1.730,1.915,1.274,1.366,-0.196,-0.318,-0.300,-0.192,-0.276,-0.291,0.021,183.418,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:01,0.015,0.000,0.182,0.000,5.103,3.513,148.397,130.144,125.702,205.079,205.051,239.927,234.684,207.098,191.567,150.662,35.033,35.613,34.814,34.491,35.966,36.344,35.204,33.275,32.879,34.577,37.624,37.678,36.561,36.159,40.965,41.945,39.146,40.379,42.406,43.971,37.959,38.232,38.897,39.023,35.705,35.605,35.463,35.605,1.274,1.276,2.603,2.278,2.367,1.275,2.367,2.004,2.364,4.010,0.637,1.914,2.095,2.097,1.274,1.639,-0.201,-0.334,-0.306,-0.186,-0.260,-0.310,0.021,183.458,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:02,0.015,0.000,0.182,0.000,5.103,3.513,148.397,130.144,125.702,205.079,205.051,239.692,234.684,206.862,191.567,150.662,35.033,35.613,34.844,34.422,35.966,36.344,35.141,33.275,32.879,34.607,37.624,37.708,36.561,36.252,40.965,41.945,39.146,40.379,42.406,43.971,37.959,38.262,38.897,39.053,35.705,35.635,35.463,35.635,0.910,1.093,1.253,1.640,3.095,2.004,2.549,1.639,1.728,3.737,1.001,2.096,1.457,2.188,1.274,1.730,-0.208,-0.334,-0.319,-0.191,-0.278,-0.258,0.021,183.526,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:03,0.015,0.000,0.182,0.000,5.103,3.539,148.397,130.144,125.702,205.079,204.816,239.692,234.684,206.862,191.567,150.662,35.033,35.613,34.751,34.491,35.966,36.344,35.204,33.275,32.879,34.577,37.624,37.678,36.561,36.159,40.896,41.945,39.146,40.379,42.406,43.971,37.959,38.232,38.828,38.944,35.705,35.542,35.463,35.605,1.183,1.458,1.639,1.276,3.186,1.730,2.185,2.277,2.001,3.190,0.910,1.185,1.457,1.823,1.456,1.913,-0.209,-0.324,-0.325,-0.186,-0.281,-0.305,0.021,183.495,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:04,0.015,0.000,0.182,0.000,5.103,3.513,148.397,130.144,125.702,205.079,204.816,239.692,234.684,206.862,191.315,150.662,35.033,35.588,34.751,34.491,35.966,36.344,35.141,33.275,32.879,34.513,37.599,37.615,36.467,36.159,40.896,41.945,39.146,40.379,42.406,43.971,37.934,38.168,38.873,38.944,35.680,35.542,35.439,35.542,1.183,1.367,3.278,1.276,2.276,1.275,3.369,2.004,2.455,2.187,0.637,1.367,2.368,2.279,1.638,1.548,-0.222,-0.315,-0.318,-0.200,-0.229,-0.289,0.021,183.537,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:05,0.015,0.000,0.182,0.000,5.103,3.513,148.397,130.144,125.702,205.079,204.816,239.692,234.448,206.862,191.567,150.662,35.033,35.613,34.814,34.422,35.966,36.344,35.141,33.275,32.879,34.577,37.624,37.678,36.561,36.159,40.965,41.945,39.146,40.316,42.406,43.907,37.959,38.232,38.897,38.944,35.705,35.605,35.463,35.605,1.456,1.640,3.182,2.551,2.003,1.275,2.094,2.004,2.819,2.187,1.275,1.003,2.550,1.823,1.183,1.366,-0.222,-0.292,-0.310,-0.176,-0.225,-0.289,0.021,183.567,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:06,0.015,0.000,0.182,0.000,5.103,3.513,148.648,130.144,125.702,205.079,205.051,239.692,234.684,206.862,191.315,150.662,35.033,35.613,34.751,34.466,35.966,36.344,35.141,33.275,32.879,34.577,37.624,37.678,36.561,36.159,40.965,41.945,39.146,40.379,42.406,43.971,37.959,38.168,38.897,38.944,35.774,35.542,35.463,35.542,1.274,1.367,2.025,1.913,2.276,2.823,2.185,2.823,2.183,1.914,1.366,1.094,2.459,1.823,1.456,1.457,-0.227,-0.294,-0.299,-0.153,-0.268,-0.214,0.021,183.573,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:07,0.015,0.000,0.182,0.000,5.103,3.513,148.648,130.144,125.702,205.079,205.051,239.692,234.684,206.862,191.315,150.662,35.033,35.588,34.751,34.466,35.966,36.344,35.141,33.275,32.879,34.577,37.599,37.678,36.536,36.159,40.896,41.945,39.146,40.379,42.476,43.971,37.934,38.168,38.873,39.023,35.750,35.542,35.439,35.605,1.547,1.640,3.471,1.640,2.185,2.368,2.185,2.732,2.183,1.367,1.001,1.549,2.186,1.823,1.456,1.457,-0.219,-0.299,-0.293,-0.205,-0.268,-0.277,0.021,183.595,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:08,0.015,0.000,0.182,0.000,5.103,3.513,148.648,130.144,125.953,204.844,205.051,239.692,234.448,206.862,191.315,150.662,35.033,35.588,34.751,34.466,35.966,36.344,35.141,33.211,32.800,34.577,37.599,37.678,36.536,36.159,40.896,41.945,39.146,40.316,42.406,43.971,37.934,38.168,38.873,38.944,35.680,35.605,35.439,35.605,1.547,1.549,2.410,5.558,2.549,2.550,2.367,2.550,3.729,2.552,0.728,1.003,1.548,2.006,1.092,1.639,-0.228,-0.293,-0.282,-0.188,-0.261,-0.282,0.021,183.638,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:09,0.015,0.000,0.182,0.000,5.103,3.539,148.648,130.144,125.702,204.844,205.051,239.692,234.448,206.862,191.315,150.662,35.033,35.613,34.728,34.422,35.966,36.344,35.141,33.275,32.879,34.491,37.624,37.592,36.561,36.057,40.896,41.945,39.146,40.316,42.406,43.907,37.959,38.146,38.897,38.858,35.705,35.519,35.463,35.519,1.274,1.822,1.832,3.553,2.094,1.639,1.730,3.005,2.728,2.734,1.457,1.458,1.639,2.735,1.274,1.548,-0.210,-0.289,-0.291,-0.210,-0.272,-0.278,0.021,183.649,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:10,0.015,0.000,0.182,0.000,5.103,3.539,148.648,130.144,125.702,204.844,205.051,239.692,234.448,206.862,191.567,150.662,35.033,35.613,34.751,34.491,35.966,36.344,35.141,33.275,32.800,34.577,37.624,37.678,36.561,36.159,40.896,41.945,39.146,40.316,42.406,43.907,37.959,38.168,38.897,38.944,35.705,35.605,35.463,35.542,1.183,1.458,1.928,4.100,2.367,1.913,1.366,2.095,2.910,2.734,0.910,2.005,2.095,2.553,1.183,1.913,-0.214,-0.298,-0.293,-0.197,-0.260,-0.283,0.021,183.649,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:11,0.015,0.000,0.000,0.000,5.103,3.539,148.648,130.144,125.702,204.844,204.580,239.692,234.448,206.862,191.315,150.662,35.033,35.613,34.751,34.491,35.966,36.344,35.204,33.275,32.879,34.513,37.624,37.615,36.492,36.080,40.965,41.945,39.146,40.316,42.337,43.971,37.959,38.168,38.897,38.944,35.705,35.542,35.463,35.542,1.183,1.276,0.964,1.731,3.095,1.821,1.366,2.550,2.001,2.734,0.819,1.367,2.368,3.009,1.638,1.548,-0.213,-0.306,-0.300,-0.217,-0.273,-0.270,0.021,183.649,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
