Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:50:12,0.015,0.000,0.182,0.000,5.103,3.513,148.900,130.144,125.702,205.079,204.580,239.457,234.448,206.627,191.315,150.914,35.033,35.613,34.751,34.397,35.941,36.344,35.141,33.275,32.879,34.577,37.624,37.678,36.492,36.159,40.871,41.882,39.121,40.316,42.381,43.907,37.959,38.168,38.897,38.944,35.705,35.542,35.463,35.542,1.183,2.187,2.796,3.918,1.639,1.913,1.001,1.913,2.455,2.643,0.910,1.185,3.643,2.006,2.093,1.548,-0.226,-0.331,-0.307,-0.174,-0.253,-0.294,0.021,183.684,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:13,0.015,0.000,0.182,0.000,5.066,3.539,148.900,130.144,125.702,205.079,204.580,239.457,234.448,206.862,191.315,150.662,35.033,35.588,34.751,34.491,35.966,36.344,35.141,33.275,32.800,34.513,37.599,37.615,36.536,36.159,40.896,41.882,39.146,40.316,42.406,43.907,37.864,38.168,38.873,38.944,35.680,35.542,35.439,35.542,0.910,1.549,1.543,1.913,1.457,2.368,1.457,2.550,1.637,3.281,1.092,1.367,2.368,1.915,1.274,1.457,-0.239,-0.325,-0.312,-0.215,-0.229,-0.291,0.021,183.751,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:14,0.015,0.000,0.182,0.000,5.103,3.539,148.648,130.144,125.702,205.079,204.816,239.457,234.448,206.862,191.315,150.914,35.033,35.588,34.751,34.466,35.966,36.344,35.141,33.275,32.800,34.513,37.599,37.615,36.536,36.080,40.896,41.882,39.077,40.316,42.406,43.907,37.934,38.168,38.873,38.944,35.680,35.542,35.439,35.542,0.728,1.731,1.735,2.460,1.548,2.186,1.548,1.548,2.455,2.825,1.366,1.823,1.639,2.006,1.183,1.548,-0.234,-0.309,-0.310,-0.196,-0.284,-0.231,0.021,183.721,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:15,0.015,0.000,0.182,0.000,5.103,3.539,148.900,130.144,125.702,205.079,204.816,239.457,234.448,206.627,191.315,150.662,35.033,35.613,34.671,34.397,35.941,36.344,35.141,33.275,32.879,34.513,37.624,37.615,36.561,36.080,40.871,41.945,39.121,40.379,42.312,43.971,37.959,38.089,38.897,38.944,35.705,35.542,35.463,35.542,1.092,1.367,1.735,1.913,1.184,2.732,2.003,1.366,2.910,2.643,1.457,1.458,1.913,2.371,1.547,1.457,-0.219,-0.329,-0.307,-0.206,-0.265,-0.304,0.021,183.766,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:16,0.015,0.000,0.182,0.000,5.103,3.539,148.648,130.144,125.702,205.079,204.816,239.457,234.448,206.862,191.315,150.914,35.033,35.613,34.751,34.491,35.941,36.344,35.141,33.275,32.800,34.513,37.624,37.615,36.561,36.080,40.871,41.945,39.121,40.316,42.381,43.907,37.959,38.168,38.897,38.944,35.705,35.542,35.463,35.542,0.910,1.458,1.350,1.276,2.003,2.732,1.366,1.275,3.911,2.734,1.457,1.185,1.457,3.465,1.638,1.730,-0.215,-0.297,-0.310,-0.130,-0.274,-0.290,0.021,183.822,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:17,0.015,0.000,0.182,0.000,5.103,3.539,148.900,130.144,125.702,204.844,204.816,239.692,234.448,206.862,191.315,150.662,35.033,35.613,34.751,34.397,35.966,36.344,35.141,33.275,32.800,34.577,37.624,37.678,36.492,36.159,40.896,41.882,39.146,40.316,42.406,43.907,37.959,38.232,38.897,38.944,35.774,35.605,35.463,35.605,1.092,1.458,0.868,2.733,1.548,1.366,2.185,1.184,2.819,2.370,0.728,1.094,1.457,3.465,1.638,1.913,-0.207,-0.314,-0.307,-0.160,-0.276,-0.288,0.021,183.851,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:18,0.015,0.000,0.182,0.000,5.103,3.513,148.900,130.144,125.702,204.609,204.816,239.457,234.213,206.862,191.315,150.914,35.033,35.613,34.751,34.491,35.966,36.344,35.141,33.275,32.800,34.577,37.624,37.615,36.492,36.159,40.896,41.882,39.077,40.316,42.337,43.907,37.959,38.168,38.897,38.944,35.705,35.542,35.463,35.542,1.001,1.002,0.771,1.822,1.275,1.366,1.730,1.730,2.092,2.005,0.910,1.458,1.913,2.644,1.365,1.366,-0.198,-0.314,-0.291,-0.188,-0.291,-0.294,0.021,183.870,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:19,0.015,0.000,0.182,0.000,5.103,3.513,148.900,130.144,125.702,204.609,204.816,239.457,234.448,206.862,191.315,150.914,35.033,35.613,34.751,34.466,35.966,36.344,35.141,33.275,32.800,34.577,37.624,37.615,36.492,36.080,40.896,41.882,39.077,40.316,42.337,43.907,37.889,38.168,38.897,38.944,35.705,35.542,35.463,35.542,1.092,1.093,1.543,2.004,1.184,1.457,1.639,1.730,2.001,3.099,0.546,2.005,1.366,1.732,1.001,1.366,-0.207,-0.326,-0.345,-0.192,-0.257,-0.314,0.021,183.877,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:20,0.015,0.000,0.182,0.000,5.103,3.513,148.900,130.144,125.702,204.844,204.816,239.457,234.213,206.627,191.315,150.914,35.033,35.613,34.751,34.466,35.966,36.344,35.141,33.275,32.879,34.513,37.624,37.615,36.561,36.080,40.896,41.945,39.146,40.379,42.406,43.907,37.889,38.168,38.828,38.944,35.705,35.542,35.463,35.542,1.274,1.367,1.832,2.095,2.367,1.184,2.094,2.186,1.910,2.825,0.637,2.096,1.548,2.097,1.365,1.639,-0.204,-0.345,-0.311,-0.191,-0.281,-0.295,0.021,183.903,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:21,0.015,0.000,0.182,0.000,5.103,3.539,148.900,130.144,125.702,204.844,204.580,239.457,234.213,206.862,191.315,150.662,35.033,35.588,34.728,34.422,35.966,36.423,35.141,33.275,32.800,34.491,37.530,37.592,36.467,36.136,40.896,41.945,39.146,40.379,42.337,43.907,37.934,38.146,38.873,38.921,35.680,35.582,35.439,35.582,1.001,1.276,1.157,1.549,2.822,2.095,2.276,1.457,1.455,4.101,1.001,1.732,1.275,1.823,1.092,1.639,-0.204,-0.336,-0.319,-0.193,-0.275,-0.274,0.021,183.920,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:22,0.015,0.000,0.182,0.000,5.066,3.539,148.900,130.144,125.450,204.844,204.580,239.457,234.213,206.627,191.315,150.914,35.033,35.544,34.814,34.491,35.966,36.423,35.141,33.275,32.879,34.577,37.624,37.678,36.561,36.159,40.896,41.882,39.146,40.316,42.406,43.907,37.959,38.168,38.897,38.944,35.705,35.605,35.463,35.542,1.092,1.276,2.218,1.276,3.095,1.548,2.094,2.277,2.001,2.734,0.819,1.094,1.275,1.641,1.365,1.730,-0.230,-0.322,-0.325,-0.182,-0.279,-0.302,0.021,183.961,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:23,0.015,0.000,0.182,0.000,5.103,3.539,148.900,130.144,125.702,204.844,204.580,239.457,234.213,206.627,191.315,150.914,35.033,35.613,34.728,34.491,35.966,36.344,35.141,33.275,32.800,34.491,37.624,37.592,36.492,36.057,40.896,41.882,39.077,40.316,42.337,43.828,37.959,38.066,38.897,38.858,35.705,35.519,35.463,35.519,1.092,1.184,3.085,1.093,2.185,1.275,3.186,1.913,2.455,2.005,0.546,1.276,2.277,2.188,1.638,1.548,-0.215,-0.329,-0.324,-0.202,-0.244,-0.283,0.021,184.008,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:24,0.015,0.000,0.182,0.000,5.103,3.539,148.900,130.144,125.450,204.844,204.580,239.457,234.448,206.627,191.315,150.914,35.033,35.613,34.728,34.466,35.966,36.423,35.141,33.275,32.879,34.491,37.624,37.592,36.561,36.057,40.896,41.945,39.077,40.316,42.337,43.907,37.959,38.066,38.897,38.921,35.705,35.519,35.463,35.519,1.547,1.276,2.796,1.731,1.548,1.366,2.094,1.821,2.728,2.187,1.092,0.911,2.550,1.732,1.092,1.275,-0.223,-0.303,-0.306,-0.200,-0.217,-0.309,0.021,184.042,248.925,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:25,0.015,0.000,0.182,0.000,5.103,3.539,148.900,130.144,125.702,205.079,204.580,239.457,234.213,206.862,191.315,150.914,35.033,35.613,34.844,34.491,35.966,36.344,35.141,33.275,32.800,34.607,37.624,37.708,36.492,36.189,40.896,41.882,39.146,40.316,42.337,43.907,37.959,38.262,38.897,39.053,35.705,35.635,35.463,35.635,1.274,1.549,2.314,2.187,1.730,2.459,1.912,2.095,2.001,2.187,1.457,1.003,2.732,1.915,1.365,1.548,-0.221,-0.284,-0.303,-0.155,-0.258,-0.213,0.022,184.117,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:26,0.015,0.000,0.182,0.000,5.103,3.539,149.130,130.144,125.702,204.844,204.580,239.457,234.213,206.862,191.315,150.893,35.033,35.613,34.781,34.491,35.966,36.344,35.141,33.211,32.800,34.544,37.624,37.645,36.561,36.189,40.896,41.945,39.146,40.379,42.337,43.907,37.889,38.199,38.828,38.974,35.774,35.635,35.463,35.635,1.092,1.093,1.350,1.367,1.639,2.823,2.185,2.459,2.364,1.732,0.819,1.367,2.459,1.641,1.183,1.457,-0.213,-0.283,-0.290,-0.206,-0.263,-0.243,0.022,184.074,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:27,0.015,0.000,0.000,0.000,5.103,3.539,148.900,130.144,125.702,204.844,204.816,239.457,234.213,206.627,191.315,150.914,35.033,35.613,34.751,34.466,35.966,36.344,35.141,33.275,32.800,34.577,37.624,37.615,36.492,36.080,40.896,41.882,39.146,40.316,42.337,43.828,37.889,38.168,38.897,38.944,35.705,35.542,35.463,35.605,1.910,1.549,3.471,2.187,2.276,2.641,1.730,2.004,2.546,2.187,0.728,1.276,1.366,1.459,1.274,1.639,-0.218,-0.299,-0.286,-0.198,-0.267,-0.282,0.022,184.096,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:28,0.015,0.000,0.182,0.000,5.103,3.539,148.900,130.144,125.702,204.844,204.580,239.457,234.213,206.627,191.315,150.914,35.033,35.588,34.751,34.422,35.966,36.344,35.141,33.211,32.800,34.513,37.530,37.615,36.467,36.080,40.896,41.882,39.077,40.316,42.337,43.828,37.864,38.089,38.873,38.944,35.680,35.542,35.439,35.542,1.365,1.549,1.350,4.009,2.003,2.004,2.276,3.005,2.910,2.734,1.001,0.820,1.548,2.644,1.092,1.730,-0.219,-0.291,-0.295,-0.199,-0.265,-0.277,0.022,184.199,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:29,0.015,0.000,0.000,0.000,5.103,3.539,149.152,130.144,125.702,204.844,204.816,239.222,234.213,206.627,191.315,150.914,35.033,35.613,34.751,34.466,35.966,36.344,35.141,33.211,32.800,34.513,37.624,37.615,36.492,36.080,40.896,41.882,39.077,40.316,42.337,43.828,37.959,38.089,38.897,38.880,35.705,35.542,35.463,35.542,1.547,1.640,1.832,3.553,2.185,1.457,1.457,2.641,2.455,2.825,1.366,1.367,1.730,2.826,1.183,1.366,-0.210,-0.292,-0.315,-0.204,-0.268,-0.269,0.022,184.217,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:30,0.015,0.000,0.182,0.000,5.103,3.539,149.152,130.144,125.702,204.609,204.345,239.222,234.213,206.627,191.315,150.914,35.033,35.613,34.781,34.422,35.966,36.344,35.141,33.275,32.800,34.607,37.624,37.645,36.492,36.110,40.827,41.882,39.077,40.316,42.337,43.828,37.959,38.199,38.897,38.974,35.705,35.572,35.463,35.572,1.001,1.276,0.868,1.458,2.913,1.730,1.275,2.459,1.819,2.552,0.819,1.276,2.277,2.826,1.547,1.457,-0.213,-0.310,-0.300,-0.220,-0.273,-0.269,0.022,184.231,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:31,0.015,0.000,0.182,0.000,5.103,3.539,149.152,130.144,125.702,204.609,204.345,239.222,234.213,206.627,191.315,150.914,35.033,35.613,34.781,34.422,35.966,36.344,35.141,33.275,32.800,34.607,37.624,37.645,36.492,36.110,40.827,41.882,39.077,40.316,42.337,43.828,37.959,38.199,38.897,38.974,35.705,35.572,35.463,35.572,1.001,1.276,0.868,1.458,2.913,1.730,1.275,2.459,1.819,2.552,0.819,1.276,2.277,2.826,1.547,1.457,-0.213,-0.310,-0.300,-0.220,-0.273,-0.269,0.022,184.231,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:32,0.015,0.000,0.182,0.000,5.103,3.539,149.152,130.144,125.702,204.609,204.345,239.222,234.213,206.627,191.315,150.914,35.033,35.613,34.814,34.491,35.966,36.344,35.141,33.275,32.879,34.577,37.624,37.678,36.492,36.159,40.896,41.882,39.077,40.316,42.337,43.907,37.889,38.168,38.897,39.023,35.705,35.605,35.463,35.605,1.092,2.187,2.796,3.644,1.548,1.913,1.092,1.821,2.364,2.096,0.910,1.276,3.643,2.097,2.093,1.457,-0.226,-0.303,-0.307,-0.164,-0.264,-0.284,0.022,184.260,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:33,0.015,0.000,0.182,0.000,5.103,3.539,149.152,130.144,125.702,204.844,204.345,239.222,234.213,206.627,191.315,150.914,35.033,35.613,34.814,34.491,35.966,36.344,35.141,33.275,32.800,34.577,37.624,37.678,36.492,36.159,40.896,41.882,39.077,40.316,42.337,43.907,37.889,38.168,38.897,38.944,35.774,35.605,35.463,35.605,1.001,1.549,1.639,2.095,1.184,2.277,1.184,2.550,1.455,3.463,0.910,1.003,1.913,1.823,1.365,1.184,-0.237,-0.312,-0.297,-0.205,-0.215,-0.293,0.022,184.273,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:34,0.015,0.000,0.182,0.000,5.103,3.539,149.404,130.144,125.702,204.844,204.580,238.987,234.213,206.627,191.315,150.914,35.033,35.613,34.751,34.466,35.966,36.344,35.141,33.275,32.800,34.513,37.555,37.615,36.561,36.080,40.896,41.882,39.077,40.316,42.337,43.828,37.889,38.089,38.828,38.880,35.705,35.542,35.463,35.542,0.819,1.549,1.639,2.004,1.548,1.730,1.730,1.730,1.819,2.734,0.728,1.732,1.366,2.188,1.274,1.366,-0.234,-0.302,-0.294,-0.201,-0.279,-0.218,0.022,184.316,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:35,0.015,0.000,0.182,0.000,5.066,3.539,149.152,130.395,125.702,204.844,204.580,239.222,233.978,206.627,191.315,150.914,35.033,35.588,34.814,34.397,35.966,36.344,35.078,33.211,32.800,34.577,37.530,37.615,36.467,36.159,40.896,41.882,39.077,40.316,42.267,43.828,37.864,38.168,38.873,38.944,35.680,35.542,35.439,35.605,0.728,1.549,1.735,2.278,1.366,2.914,1.639,1.093,3.638,2.734,1.548,1.094,1.639,2.462,1.365,1.275,-0.231,-0.311,-0.307,-0.202,-0.261,-0.226,0.022,184.359,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:36,0.015,0.000,0.182,0.000,5.103,3.539,149.404,130.144,125.702,204.844,204.580,239.222,233.978,206.627,191.315,150.914,35.033,35.613,34.781,34.466,35.966,36.344,35.141,33.211,32.800,34.607,37.624,37.645,36.492,36.189,40.827,41.882,39.077,40.316,42.337,43.828,37.889,38.199,38.897,38.974,35.705,35.572,35.394,35.635,1.001,1.367,1.735,1.549,1.092,2.732,1.821,1.366,1.819,1.641,1.548,1.276,1.639,3.282,1.456,1.184,-0.218,-0.312,-0.302,-0.199,-0.275,-0.309,0.022,184.408,249.096,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:37,0.015,0.000,0.182,0.000,5.103,3.539,149.404,130.144,125.953,204.844,204.580,239.222,233.978,206.627,191.064,150.914,35.033,35.613,34.751,34.466,35.966,36.344,35.141,33.275,32.800,34.577,37.555,37.615,36.492,36.080,40.896,41.882,39.077,40.316,42.337,43.828,37.889,38.089,38.897,38.944,35.705,35.542,35.463,35.542,0.910,1.458,1.157,2.460,1.821,2.095,1.366,1.184,3.729,2.552,1.092,1.094,1.366,3.191,1.456,1.457,-0.208,-0.298,-0.311,-0.134,-0.281,-0.284,0.022,184.421,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:38,0.015,0.000,0.182,0.000,5.103,3.539,149.404,130.144,125.702,204.844,204.580,239.222,234.213,206.627,191.315,150.914,35.033,35.613,34.751,34.491,35.966,36.344,35.141,33.275,32.800,34.577,37.555,37.615,36.561,36.080,40.896,41.882,39.077,40.316,42.337,43.828,37.889,38.089,38.897,38.944,35.705,35.542,35.463,35.542,1.001,1.458,0.771,2.278,1.457,1.184,2.185,1.275,2.274,2.096,0.637,1.094,1.275,3.009,1.547,1.639,-0.202,-0.323,-0.299,-0.158,-0.274,-0.290,0.022,184.428,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:39,0.015,0.000,0.182,0.000,5.066,3.539,149.152,130.144,125.702,204.844,204.580,239.222,233.978,206.627,191.064,150.914,35.033,35.613,34.751,34.466,35.966,36.423,35.141,33.275,32.800,34.577,37.624,37.615,36.492,36.159,40.896,41.882,39.077,40.316,42.267,43.828,37.959,38.168,38.897,38.944,35.705,35.542,35.463,35.542,1.001,1.002,0.868,1.549,1.184,1.366,1.730,1.639,1.910,1.823,0.819,1.367,1.730,2.553,1.274,1.275,-0.202,-0.312,-0.291,-0.189,-0.287,-0.300,0.022,184.500,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:40,0.015,0.000,0.182,0.000,5.103,3.539,149.404,130.144,125.953,204.844,204.580,238.987,233.978,206.627,191.064,150.914,35.033,35.613,34.781,34.466,35.966,36.344,35.141,33.275,32.800,34.607,37.555,37.645,36.561,36.189,40.896,41.882,39.077,40.316,42.267,43.828,37.889,38.199,38.897,38.974,35.774,35.635,35.463,35.635,1.092,1.093,1.446,2.095,1.184,1.548,1.730,1.639,2.001,2.279,0.546,1.549,1.366,1.459,1.092,1.366,-0.198,-0.317,-0.313,-0.188,-0.273,-0.298,0.022,184.528,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:41,0.015,0.000,0.182,0.000,5.103,3.539,149.404,130.144,125.953,204.844,204.580,239.222,233.978,206.627,191.064,151.166,35.033,35.613,34.751,34.491,35.966,36.344,35.141,33.211,32.800,34.513,37.555,37.615,36.492,36.080,40.827,41.882,39.077,40.316,42.337,43.828,37.889,38.089,38.897,38.944,35.705,35.542,35.463,35.542,1.183,1.276,2.121,1.913,2.094,1.184,2.094,1.913,2.092,3.190,0.546,1.641,1.821,1.823,1.183,1.457,-0.203,-0.325,-0.300,-0.187,-0.256,-0.314,0.022,184.541,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:42,0.015,0.000,0.182,0.000,5.103,3.539,149.404,130.395,125.975,204.844,204.601,238.987,233.998,206.627,191.337,150.914,35.058,35.613,34.751,34.466,35.966,36.423,35.078,33.211,32.800,34.513,37.555,37.615,36.492,36.080,40.896,41.882,39.077,40.316,42.267,43.828,37.889,38.089,38.897,38.880,35.705,35.542,35.463,35.478,1.001,1.093,0.771,1.640,3.004,1.366,2.458,1.730,1.546,2.643,0.728,1.914,1.457,2.097,1.183,1.275,-0.208,-0.333,-0.315,-0.191,-0.286,-0.252,0.022,184.598,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:43,0.015,0.000,0.182,0.000,5.103,3.539,149.404,130.144,125.953,204.844,204.345,238.987,233.978,206.627,191.064,151.166,35.033,35.613,34.751,34.422,35.966,36.344,35.141,33.211,32.800,34.513,37.555,37.535,36.492,36.080,40.827,41.882,39.077,40.316,42.267,43.828,37.889,38.089,38.828,38.944,35.705,35.542,35.463,35.542,1.274,1.276,1.157,1.367,2.003,1.913,2.185,1.457,0.909,3.190,1.001,1.367,1.548,1.823,1.092,1.275,-0.209,-0.334,-0.334,-0.189,-0.268,-0.302,0.022,184.626,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:44,0.015,0.000,0.182,0.000,5.140,3.539,149.382,130.144,125.953,204.844,204.345,238.987,233.978,206.627,191.064,151.144,35.033,35.588,34.751,34.491,35.966,36.423,35.141,33.211,32.879,34.513,37.530,37.615,36.467,36.159,40.896,41.882,39.077,40.316,42.267,43.828,37.864,38.089,38.803,38.944,35.680,35.542,35.439,35.542,1.183,1.093,4.435,1.367,2.640,1.366,2.276,2.459,1.910,2.096,0.455,1.003,1.184,1.732,1.365,1.457,-0.206,-0.322,-0.324,-0.181,-0.283,-0.299,0.022,184.626,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:45,0.015,0.000,0.182,0.000,5.103,3.539,149.404,130.144,125.953,204.844,204.345,238.987,233.978,206.627,191.064,150.914,35.033,35.588,34.844,34.466,35.941,36.423,35.141,33.211,32.879,34.607,37.599,37.708,36.467,36.189,40.871,41.882,39.051,40.316,42.242,43.828,37.864,38.199,38.803,38.974,35.680,35.635,35.439,35.635,1.001,1.367,2.507,1.184,2.003,1.184,3.095,1.639,2.001,1.732,0.637,1.185,2.095,2.097,1.456,1.366,-0.216,-0.315,-0.318,-0.199,-0.231,-0.280,0.022,184.673,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:46,0.015,0.000,0.182,0.000,5.103,3.565,149.404,130.395,125.953,204.844,204.580,238.987,233.978,206.627,191.064,151.166,35.033,35.588,34.751,34.491,35.966,36.423,35.141,33.211,32.800,34.577,37.530,37.615,36.467,36.080,40.827,41.882,39.077,40.316,42.267,43.765,37.864,38.168,38.873,38.944,35.680,35.605,35.439,35.605,1.456,1.276,2.507,1.549,1.548,1.275,2.003,1.821,2.546,2.096,1.001,0.820,2.368,1.641,1.001,1.275,-0.221,-0.294,-0.307,-0.191,-0.216,-0.304,0.022,184.750,249.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:47,0.015,0.000,0.000,0.000,5.066,3.539,149.404,130.395,125.953,204.844,204.345,238.987,233.978,206.392,191.064,151.166,35.033,35.588,34.844,34.491,35.966,36.344,35.141,33.211,32.800,34.607,37.599,37.708,36.467,36.189,40.827,41.803,39.077,40.316,42.267,43.765,37.864,38.199,38.873,38.974,35.680,35.635,35.439,35.635,1.183,1.367,2.218,2.278,1.821,2.186,1.639,2.277,2.001,2.279,1.457,1.003,2.277,2.097,1.456,1.366,-0.211,-0.287,-0.303,-0.137,-0.256,-0.208,0.020,184.786,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:48,0.015,0.000,0.182,0.000,5.103,3.565,149.655,130.395,125.953,204.844,204.580,238.987,233.978,206.392,191.064,151.166,35.033,35.613,34.751,34.491,35.966,36.321,35.141,33.188,32.777,34.513,37.555,37.535,36.561,36.080,40.896,41.780,39.077,40.213,42.267,43.742,37.889,38.089,38.828,38.880,35.705,35.542,35.463,35.542,0.910,1.276,1.061,1.093,2.003,3.005,2.185,2.550,2.092,1.732,0.910,1.185,1.639,1.823,1.274,1.457,-0.219,-0.278,-0.292,-0.169,-0.262,-0.218,0.021,184.797,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:49,0.015,0.000,0.182,0.000,5.103,3.565,149.655,130.144,126.205,204.844,204.580,238.987,233.978,206.392,191.064,151.166,35.033,35.613,34.751,34.422,35.966,36.344,35.141,33.211,32.800,34.577,37.555,37.615,36.492,36.080,40.827,41.882,39.077,40.316,42.267,43.828,37.889,38.089,38.897,38.944,35.705,35.605,35.463,35.542,1.456,1.731,3.085,1.458,2.094,1.821,1.821,2.277,1.637,1.094,0.910,1.367,1.821,1.732,1.274,1.366,-0.215,-0.289,-0.287,-0.208,-0.265,-0.270,0.021,184.871,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:50,0.015,0.000,0.182,0.000,5.103,3.539,149.655,130.395,126.205,204.844,204.580,238.987,233.743,206.627,191.064,151.166,35.033,35.613,34.751,34.491,35.966,36.344,35.141,33.211,32.800,34.513,37.555,37.535,36.561,36.080,40.827,41.803,39.077,40.316,42.267,43.765,37.889,38.089,38.897,38.944,35.705,35.542,35.463,35.542,1.638,1.640,2.121,5.011,2.185,2.459,1.821,2.277,3.365,2.005,0.728,0.911,1.548,1.276,1.183,1.548,-0.219,-0.291,-0.287,-0.194,-0.263,-0.271,0.021,184.899,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:51,0.015,0.000,0.182,0.000,5.103,3.539,149.634,130.395,125.953,204.844,204.580,238.987,233.978,206.627,191.064,151.144,35.033,35.613,34.814,34.491,35.966,36.423,35.141,33.211,32.800,34.577,37.555,37.615,36.492,36.159,40.827,41.882,39.077,40.316,42.267,43.828,37.889,38.168,38.897,38.944,35.705,35.605,35.463,35.605,1.183,1.276,0.868,3.007,2.094,1.821,2.003,3.279,2.274,2.187,1.001,1.003,1.366,2.644,1.183,1.639,-0.220,-0.292,-0.293,-0.192,-0.264,-0.284,0.021,184.942,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:52,0.015,0.000,0.182,0.000,5.103,3.565,149.655,130.395,126.205,204.844,204.580,238.987,233.978,206.392,191.064,151.166,35.033,35.613,34.844,34.466,35.941,36.344,35.141,33.211,32.800,34.607,37.555,37.645,36.492,36.189,40.802,41.882,39.051,40.316,42.242,43.828,37.889,38.199,38.897,38.974,35.705,35.635,35.463,35.635,1.456,1.640,1.543,3.280,2.094,1.457,1.275,2.368,2.183,2.552,1.184,1.185,1.730,2.553,1.092,1.275,-0.209,-0.290,-0.288,-0.203,-0.266,-0.265,0.021,184.957,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:53,0.015,0.000,0.182,0.000,5.140,3.565,149.655,130.395,126.205,204.844,204.580,238.987,233.743,206.392,191.064,151.166,35.033,35.613,34.814,34.397,35.966,36.344,35.141,33.211,32.800,34.577,37.555,37.615,36.492,36.159,40.827,41.803,39.077,40.316,42.267,43.765,37.889,38.168,38.897,38.944,35.705,35.605,35.463,35.605,1.092,1.367,1.446,3.280,2.094,1.730,1.275,1.821,2.364,2.279,0.637,1.641,1.821,1.732,0.910,1.730,-0.209,-0.354,-0.299,-0.194,-0.257,-0.277,0.021,185.013,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:54,0.015,0.000,0.182,0.000,5.066,3.539,149.907,130.395,126.205,204.844,204.580,238.987,233.743,206.627,191.064,151.166,35.033,35.613,34.751,34.491,35.966,36.344,35.141,33.211,32.800,34.513,37.555,37.535,36.492,36.080,40.827,41.882,39.077,40.316,42.267,43.765,37.889,38.089,38.897,38.944,35.705,35.542,35.463,35.542,1.001,1.184,1.061,1.549,2.731,1.821,1.092,2.186,1.182,2.096,0.728,1.367,2.550,2.097,0.910,1.457,-0.212,-0.309,-0.297,-0.213,-0.270,-0.276,0.021,185.014,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:55,0.015,0.000,0.182,0.000,5.103,3.565,149.655,130.395,125.953,204.844,204.580,238.987,233.743,206.392,191.064,151.166,35.033,35.613,34.751,34.466,35.966,36.344,35.141,33.211,32.800,34.513,37.555,37.615,36.492,36.080,40.827,41.882,39.077,40.316,42.267,43.765,37.889,38.089,38.828,38.944,35.705,35.605,35.463,35.605,1.092,1.367,1.832,2.369,1.821,1.548,1.092,1.821,2.274,2.096,0.637,1.003,2.459,2.188,1.092,1.548,-0.219,-0.292,-0.292,-0.197,-0.269,-0.268,0.021,185.070,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:56,0.015,0.000,0.182,0.000,5.103,3.539,149.655,130.395,126.205,204.844,204.345,238.752,233.743,206.392,191.064,151.166,35.033,35.519,34.751,34.491,35.966,36.344,35.141,33.275,32.800,34.577,37.530,37.615,36.467,36.159,40.827,41.882,39.007,40.316,42.267,43.765,37.864,38.089,38.803,38.944,35.680,35.605,35.439,35.605,1.001,2.004,1.832,3.098,1.184,1.821,1.001,1.639,1.910,2.643,0.637,1.003,2.732,1.459,1.547,1.366,-0.226,-0.331,-0.303,-0.166,-0.248,-0.293,0.021,185.068,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:57,0.015,0.000,0.182,0.000,5.103,3.539,149.907,130.395,126.205,204.844,204.345,238.752,233.743,206.627,191.064,151.166,35.033,35.588,34.844,34.397,35.941,36.423,35.141,33.211,32.800,34.607,37.530,37.645,36.467,36.189,40.802,41.882,38.982,40.316,42.242,43.765,37.795,38.120,38.803,38.974,35.680,35.635,35.439,35.635,0.910,1.458,1.446,1.549,1.184,1.913,1.184,2.368,1.273,2.734,1.001,0.911,1.913,1.732,1.183,0.911,-0.236,-0.314,-0.298,-0.205,-0.210,-0.291,0.021,185.140,248.978,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:58,0.015,0.000,0.182,0.000,5.103,3.565,149.655,130.395,126.205,204.844,204.345,238.752,233.743,206.392,191.064,151.166,35.033,35.519,34.751,34.422,35.966,36.344,35.141,33.211,32.800,34.513,37.530,37.615,36.467,36.080,40.827,41.803,39.077,40.316,42.267,43.765,37.795,38.089,38.803,38.944,35.680,35.542,35.439,35.542,0.819,1.367,1.350,1.731,1.366,1.639,1.639,1.548,1.455,2.370,0.546,1.549,1.093,2.097,1.092,1.275,-0.228,-0.297,-0.293,-0.200,-0.270,-0.231,0.020,185.157,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:50:59,0.015,0.000,0.182,0.000,5.103,3.565,149.907,130.395,126.205,204.844,204.580,238.752,233.743,206.392,191.064,151.166,35.033,35.544,34.781,34.491,35.966,36.344,35.141,33.211,32.800,34.607,37.555,37.645,36.492,36.189,40.827,41.882,39.077,40.237,42.267,43.765,37.889,38.199,38.828,38.974,35.705,35.572,35.463,35.635,0.728,1.458,1.446,2.187,1.275,2.550,1.548,1.002,2.728,2.370,1.548,1.094,1.457,2.188,1.274,1.366,-0.230,-0.309,-0.318,-0.189,-0.272,-0.231,0.020,185.202,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:00,0.015,0.000,0.182,0.000,5.103,3.565,149.907,130.395,126.205,204.844,204.580,238.752,233.743,206.392,191.064,151.166,35.033,35.613,34.751,34.491,35.966,36.344,35.141,33.211,32.800,34.513,37.555,37.535,36.492,36.080,40.827,41.882,39.077,40.316,42.267,43.765,37.889,38.089,38.828,38.880,35.705,35.542,35.394,35.542,1.001,1.184,1.543,1.458,0.910,2.095,1.821,1.275,1.910,1.914,1.184,1.276,1.366,1.732,1.365,1.275,-0.221,-0.318,-0.298,-0.208,-0.266,-0.299,0.021,185.245,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:01,0.015,0.000,0.182,0.000,5.103,3.565,149.907,130.395,126.205,204.844,204.345,238.752,233.743,206.392,191.064,151.418,35.033,35.588,34.751,34.491,35.966,36.344,35.141,33.211,32.800,34.577,37.530,37.535,36.467,36.080,40.827,41.803,39.007,40.237,42.198,43.765,37.864,38.026,38.803,38.944,35.680,35.542,35.439,35.542,0.819,1.093,1.157,1.002,1.275,2.914,1.366,1.184,2.455,1.732,1.184,1.094,1.639,2.553,1.183,1.548,-0.219,-0.311,-0.306,-0.146,-0.265,-0.281,0.021,185.271,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:02,0.015,0.000,0.182,0.000,5.103,3.565,149.907,130.395,126.205,204.844,204.345,238.752,233.743,206.392,191.064,151.166,35.102,35.613,34.781,34.397,35.966,36.344,35.141,33.211,32.800,34.607,37.555,37.645,36.492,36.189,40.827,41.803,39.077,40.237,42.267,43.686,37.889,38.120,38.897,38.974,35.705,35.635,35.463,35.572,1.001,1.458,0.868,3.007,1.730,1.548,1.184,1.184,2.728,2.279,0.819,1.094,1.457,2.644,1.092,1.639,-0.204,-0.294,-0.314,-0.135,-0.275,-0.278,0.021,185.309,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:03,0.015,0.000,0.182,0.000,5.103,3.565,149.907,130.395,126.205,204.609,204.580,238.752,233.743,206.392,191.064,151.166,35.033,35.588,34.751,34.491,35.966,36.344,35.141,33.211,32.800,34.513,37.530,37.535,36.467,36.080,40.827,41.803,39.077,40.237,42.267,43.765,37.864,38.026,38.873,38.880,35.680,35.542,35.439,35.542,1.001,1.367,0.771,1.822,1.366,1.002,2.094,1.184,1.910,1.914,0.546,1.003,1.093,2.553,1.365,1.366,-0.204,-0.304,-0.307,-0.157,-0.274,-0.280,0.021,185.329,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:04,0.015,0.000,0.182,0.000,5.103,3.565,149.907,130.395,126.205,204.609,204.345,238.752,233.743,206.392,191.064,151.166,35.033,35.613,34.671,34.466,35.966,36.344,35.078,33.148,32.800,34.513,37.555,37.535,36.492,36.080,40.827,41.803,39.077,40.237,42.198,43.686,37.889,38.026,38.897,38.880,35.705,35.542,35.463,35.542,0.910,1.184,1.061,1.640,1.001,1.457,1.184,1.730,1.819,1.641,0.546,1.094,1.366,1.459,1.001,1.184,-0.196,-0.305,-0.299,-0.179,-0.280,-0.293,0.021,185.385,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:05,0.015,0.000,0.182,0.000,5.103,3.565,149.907,130.395,126.205,204.609,204.345,238.752,233.743,206.392,191.064,151.166,35.033,35.613,34.671,34.466,35.966,36.344,35.078,33.148,32.800,34.513,37.555,37.535,36.492,36.080,40.827,41.803,39.077,40.237,42.198,43.686,37.889,38.026,38.897,38.880,35.705,35.542,35.463,35.542,0.910,1.184,1.061,1.640,1.001,1.457,1.184,1.730,1.819,1.641,0.546,1.094,1.366,1.459,1.001,1.184,-0.196,-0.305,-0.299,-0.179,-0.280,-0.293,0.021,185.385,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:06,0.015,0.000,0.182,0.000,5.066,3.539,149.907,130.395,126.205,204.609,204.580,238.752,233.508,206.392,190.812,151.418,35.102,35.613,34.781,34.491,35.966,36.344,35.078,33.211,32.800,34.607,37.555,37.645,36.492,36.110,40.827,41.803,39.077,40.237,42.267,43.686,37.889,38.120,38.897,38.974,35.705,35.572,35.463,35.572,1.092,1.002,1.639,1.731,1.001,1.184,1.366,1.639,1.637,2.552,0.455,1.823,1.184,1.550,0.728,1.366,-0.203,-0.325,-0.325,-0.190,-0.256,-0.313,0.021,185.415,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:07,0.015,0.000,0.182,0.000,5.103,3.565,149.886,130.395,125.953,204.609,204.580,238.752,233.743,206.392,190.812,151.396,35.033,35.613,34.751,34.491,35.966,36.344,35.078,33.211,32.800,34.513,37.555,37.535,36.492,36.016,40.758,41.803,39.007,40.237,42.267,43.686,37.820,38.026,38.828,38.880,35.705,35.542,35.463,35.542,1.001,1.367,1.446,1.822,2.276,1.093,2.003,1.821,1.910,2.096,0.546,1.458,1.457,1.459,1.092,1.457,-0.200,-0.329,-0.301,-0.182,-0.256,-0.309,0.021,185.485,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:08,0.015,0.000,0.182,0.000,5.103,3.565,150.159,130.395,125.953,204.609,204.345,238.517,233.743,206.392,191.064,151.418,35.033,35.613,34.751,34.491,35.941,36.344,35.078,33.211,32.800,34.577,37.555,37.615,36.492,36.080,40.802,41.803,38.982,40.237,42.173,43.765,37.889,38.089,38.897,38.944,35.705,35.542,35.463,35.605,0.819,1.184,0.578,1.458,2.913,1.093,2.276,1.639,1.182,2.096,0.546,1.641,1.275,1.915,1.001,1.093,-0.204,-0.336,-0.316,-0.187,-0.284,-0.263,0.021,185.497,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:09,0.015,0.000,0.182,0.000,5.103,3.565,150.137,130.395,125.953,204.609,204.345,238.517,233.508,206.392,191.064,151.396,35.033,35.544,34.781,34.422,35.966,36.344,35.141,33.211,32.800,34.544,37.555,37.566,36.492,36.110,40.827,41.803,39.077,40.316,42.198,43.686,37.820,38.056,38.828,38.974,35.705,35.572,35.463,35.572,1.092,1.093,0.964,1.184,2.003,1.913,1.730,1.275,1.091,3.190,0.819,1.185,0.911,1.459,0.819,1.457,-0.201,-0.330,-0.315,-0.190,-0.272,-0.269,0.020,185.513,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:10,0.015,0.000,0.182,0.000,5.103,3.565,150.159,130.395,125.953,204.609,204.110,238.517,233.508,206.392,190.812,151.418,35.033,35.613,34.781,34.491,35.966,36.344,35.141,33.211,32.800,34.544,37.555,37.566,36.492,36.110,40.758,41.803,39.007,40.237,42.198,43.686,37.820,38.120,38.828,38.974,35.705,35.572,35.463,35.572,1.092,1.276,0.868,1.184,1.548,1.366,1.275,1.730,1.819,2.096,0.728,0.820,1.184,1.550,1.365,1.366,-0.209,-0.325,-0.328,-0.179,-0.265,-0.303,0.020,185.556,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:11,0.015,0.000,0.182,0.000,5.066,3.565,150.159,130.395,126.205,204.609,204.345,238.517,233.508,206.392,190.812,151.418,35.033,35.613,34.671,34.491,35.941,36.344,35.047,33.148,32.800,34.513,37.555,37.535,36.492,36.016,40.802,41.803,39.051,40.237,42.173,43.686,37.820,38.026,38.828,38.880,35.705,35.478,35.463,35.478,1.092,1.002,4.146,1.184,2.094,1.093,2.094,2.095,1.728,1.823,0.455,1.003,1.548,1.641,1.092,1.275,-0.203,-0.315,-0.319,-0.181,-0.283,-0.292,0.021,185.556,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:12,0.015,0.000,0.182,0.000,5.103,3.565,150.159,130.395,125.953,204.609,204.345,238.517,233.508,206.157,190.812,151.418,35.033,35.588,34.751,34.491,35.966,36.344,35.078,33.148,32.800,34.577,37.530,37.535,36.467,36.080,40.827,41.740,39.007,40.237,42.198,43.686,37.795,38.026,38.803,38.944,35.680,35.542,35.439,35.542,0.728,1.093,1.735,1.002,1.821,1.184,2.822,1.366,1.637,1.549,0.637,1.003,1.913,1.915,1.274,1.184,-0.214,-0.319,-0.324,-0.198,-0.250,-0.278,0.021,185.612,248.925,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:13,0.015,0.000,0.000,0.000,5.066,3.565,150.159,130.144,126.205,204.609,204.345,238.517,233.508,206.392,190.812,151.418,35.033,35.613,34.781,34.491,35.966,36.344,35.141,33.211,32.800,34.544,37.555,37.645,36.492,36.110,40.827,41.803,39.007,40.237,42.198,43.686,37.820,38.056,38.897,38.911,35.705,35.572,35.463,35.572,1.365,1.276,2.314,1.276,1.366,1.093,1.639,1.821,1.819,2.005,0.819,0.820,1.639,1.823,1.001,1.093,-0.206,-0.303,-0.311,-0.193,-0.215,-0.301,0.021,185.642,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:14,0.015,0.000,0.182,0.000,5.103,3.565,150.137,130.395,125.953,204.609,204.345,238.517,233.508,206.157,190.812,151.396,35.033,35.613,34.671,34.422,35.966,36.344,35.141,33.148,32.800,34.513,37.555,37.535,36.492,36.016,40.758,41.803,39.007,40.237,42.198,43.686,37.820,38.026,38.828,38.880,35.705,35.542,35.463,35.542,1.183,1.640,1.928,2.278,1.639,1.002,1.730,1.639,1.910,1.823,0.819,0.820,1.730,1.641,0.910,1.093,-0.213,-0.288,-0.304,-0.172,-0.218,-0.288,0.021,185.653,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:15,0.015,0.000,0.182,0.000,5.103,3.565,150.159,130.395,125.953,204.609,204.345,238.517,233.508,206.392,191.064,151.418,35.102,35.544,34.751,34.491,35.941,36.344,35.141,33.211,32.800,34.577,37.555,37.535,36.492,36.080,40.802,41.803,38.982,40.237,42.173,43.686,37.820,38.089,38.828,38.880,35.705,35.542,35.463,35.542,1.092,1.276,1.253,1.458,1.457,2.095,1.366,1.821,1.546,1.823,1.092,0.911,2.368,1.550,1.001,1.275,-0.219,-0.277,-0.298,-0.135,-0.253,-0.198,0.021,185.679,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:16,0.015,0.000,0.182,0.000,5.103,3.565,150.159,130.395,125.953,204.609,204.345,238.517,233.508,206.157,191.064,151.418,35.033,35.613,34.751,34.491,35.966,36.344,35.141,33.148,32.800,34.513,37.555,37.535,36.492,36.080,40.758,41.803,39.007,40.237,42.198,43.623,37.820,38.089,38.828,38.944,35.705,35.542,35.463,35.605,0.819,1.002,0.771,0.820,2.003,2.914,1.912,2.368,1.637,1.367,0.728,0.911,1.184,1.641,1.092,1.184,-0.221,-0.288,-0.297,-0.142,-0.262,-0.209,0.021,185.738,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:17,0.015,0.000,0.182,0.000,5.103,3.565,150.159,130.395,126.205,204.609,204.345,238.517,233.508,206.157,190.812,151.418,35.033,35.544,34.751,34.491,35.941,36.344,35.078,33.211,32.737,34.577,37.555,37.535,36.492,36.080,40.802,41.803,38.982,40.237,42.173,43.623,37.820,38.026,38.828,38.944,35.705,35.542,35.463,35.542,1.092,1.184,1.639,1.458,1.457,1.913,1.457,1.730,1.546,1.367,0.637,1.185,1.730,1.368,1.001,1.093,-0.211,-0.279,-0.284,-0.202,-0.260,-0.242,0.021,185.766,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:18,0.015,0.000,0.000,0.000,5.066,3.565,150.389,130.395,126.205,204.609,204.345,238.517,233.508,206.392,190.812,151.396,35.033,35.613,34.751,34.491,35.966,36.344,35.078,33.148,32.800,34.513,37.555,37.472,36.492,36.016,40.758,41.803,39.007,40.237,42.198,43.623,37.820,38.026,38.897,38.880,35.705,35.542,35.463,35.542,1.274,1.184,2.507,1.367,1.639,1.366,1.275,1.366,1.364,1.185,0.728,1.185,1.093,1.276,0.819,1.366,-0.219,-0.288,-0.286,-0.198,-0.263,-0.275,0.021,185.807,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:19,0.015,0.000,0.000,0.000,5.103,3.565,150.159,130.395,126.205,204.374,204.345,238.282,233.508,206.157,190.812,151.418,35.033,35.544,34.751,34.422,35.941,36.344,35.078,33.211,32.800,34.513,37.555,37.535,36.492,36.080,40.802,41.803,39.051,40.237,42.173,43.623,37.820,38.026,38.828,38.944,35.705,35.542,35.463,35.542,1.456,1.276,1.350,4.191,1.912,2.004,1.639,1.821,2.819,1.823,0.637,0.729,1.275,1.094,1.001,1.457,-0.216,-0.291,-0.282,-0.194,-0.246,-0.269,0.021,185.835,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:20,0.015,0.000,0.182,0.000,5.103,3.565,150.411,130.395,126.205,204.609,204.345,238.282,233.273,206.157,190.812,151.418,35.033,35.613,34.671,34.491,35.966,36.344,35.078,33.148,32.737,34.513,37.555,37.535,36.492,36.016,40.758,41.803,39.007,40.237,42.198,43.623,37.820,38.026,38.828,38.880,35.705,35.542,35.394,35.542,1.001,1.184,0.964,2.733,1.548,1.184,1.821,1.548,1.819,2.187,0.455,0.729,1.275,1.368,0.455,1.366,-0.222,-0.276,-0.277,-0.189,-0.269,-0.272,0.021,185.863,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:21,0.015,0.000,0.182,0.000,5.103,3.591,150.411,130.395,126.205,204.609,204.345,238.517,233.508,206.157,190.812,151.418,35.033,35.588,34.751,34.491,35.966,36.344,35.141,33.211,32.800,34.513,37.461,37.535,36.397,36.080,40.827,41.803,39.007,40.237,42.198,43.623,37.795,38.026,38.803,38.880,35.680,35.542,35.439,35.542,0.819,1.184,0.964,1.822,1.730,1.184,1.092,2.368,1.182,1.823,0.637,1.094,1.639,2.006,1.092,1.093,-0.209,-0.299,-0.288,-0.193,-0.255,-0.280,0.021,185.875,249.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:22,0.015,0.000,0.182,0.000,5.103,3.565,150.411,130.395,126.205,204.609,204.345,238.282,233.508,206.157,190.812,151.418,35.033,35.588,34.751,34.422,35.966,36.344,35.141,33.211,32.800,34.513,37.530,37.535,36.467,36.016,40.758,41.803,39.007,40.237,42.198,43.623,37.795,38.026,38.803,38.880,35.680,35.542,35.439,35.542,1.274,1.458,1.157,2.460,1.912,1.184,1.092,1.913,1.819,1.823,0.819,1.003,1.275,1.732,0.910,1.184,-0.206,-0.283,-0.280,-0.201,-0.265,-0.268,0.021,185.921,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:23,0.015,0.000,0.182,0.000,5.103,3.565,150.411,130.395,126.205,204.609,204.580,238.282,233.508,206.157,190.812,151.418,35.033,35.544,34.814,34.491,35.941,36.344,35.141,33.211,32.800,34.577,37.555,37.615,36.492,36.080,40.732,41.803,38.982,40.316,42.103,43.623,37.820,38.089,38.828,38.944,35.705,35.605,35.463,35.605,1.092,1.367,1.253,2.004,2.276,1.275,0.819,1.730,1.728,1.823,0.364,1.094,1.639,1.641,0.819,1.184,-0.202,-0.318,-0.286,-0.199,-0.257,-0.286,0.021,185.978,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:24,0.015,0.000,0.182,0.000,5.103,3.591,150.389,130.395,126.205,204.609,204.345,238.282,233.273,206.157,190.812,151.396,35.033,35.613,34.671,34.491,35.966,36.344,35.141,33.211,32.800,34.513,37.555,37.535,36.492,36.016,40.827,41.740,39.007,40.237,42.198,43.623,37.820,38.026,38.897,38.880,35.705,35.542,35.463,35.542,0.728,1.184,0.868,1.640,1.457,1.184,1.184,1.548,1.546,1.732,0.728,1.458,1.457,1.823,1.001,1.184,-0.212,-0.286,-0.288,-0.188,-0.254,-0.276,0.021,186.000,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:25,0.015,0.000,0.182,0.000,5.103,3.591,150.411,130.395,126.205,204.609,204.345,238.282,233.273,206.157,190.812,151.418,35.033,35.613,34.814,34.466,35.966,36.344,35.141,33.211,32.800,34.577,37.555,37.615,36.422,36.080,40.758,41.803,39.007,40.237,42.198,43.623,37.820,38.089,38.828,39.023,35.705,35.605,35.463,35.605,0.819,1.093,0.868,1.002,1.912,1.730,1.001,1.730,1.091,1.549,0.455,1.003,2.368,1.641,0.819,1.366,-0.234,-0.319,-0.287,-0.206,-0.256,-0.276,0.021,186.014,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:26,0.015,0.000,0.182,0.000,5.103,3.565,150.411,130.395,126.205,204.609,204.345,238.282,233.508,206.157,190.812,151.418,35.033,35.613,34.751,34.422,35.966,36.344,35.141,33.211,32.800,34.577,37.555,37.615,36.492,36.080,40.758,41.803,39.007,40.237,42.198,43.623,37.820,38.026,38.828,38.944,35.705,35.542,35.463,35.542,0.637,1.093,0.482,1.093,2.003,1.457,0.910,1.639,1.364,1.549,0.546,0.911,1.548,1.823,1.092,1.093,-0.215,-0.299,-0.292,-0.216,-0.270,-0.270,0.021,186.077,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:27,0.015,0.000,0.000,0.000,5.140,3.565,150.411,130.395,126.457,204.609,203.875,238.282,233.273,206.157,190.812,151.418,35.033,35.613,34.728,34.422,35.966,36.344,35.141,33.148,32.800,34.491,37.485,37.513,36.492,35.994,40.827,41.803,39.007,40.237,42.129,43.559,37.820,38.003,38.897,38.858,35.705,35.519,35.463,35.519,0.910,1.367,1.157,1.822,1.184,1.002,0.819,1.366,1.728,1.367,0.455,1.003,1.821,1.550,0.637,1.184,-0.213,-0.298,-0.311,-0.206,-0.264,-0.264,0.021,186.160,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:28,0.015,0.000,0.182,0.000,5.066,3.591,150.662,130.395,126.457,204.609,203.875,238.047,233.273,206.157,190.812,151.669,35.033,35.613,34.728,34.491,35.897,36.344,35.141,33.211,32.800,34.491,37.555,37.513,36.492,35.994,40.758,41.803,39.007,40.237,42.198,43.623,37.820,38.003,38.897,38.858,35.705,35.519,35.463,35.519,1.001,1.367,1.735,2.551,1.184,1.275,0.910,1.366,1.364,0.820,0.637,1.185,1.730,1.641,1.365,1.002,-0.223,-0.290,-0.292,-0.188,-0.266,-0.272,0.021,186.200,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
