Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:51:29,0.015,0.000,0.182,0.000,5.103,3.565,150.641,130.395,126.457,204.374,203.875,238.282,233.273,206.157,190.812,151.648,35.033,35.613,34.751,34.422,35.966,36.344,35.078,33.211,32.800,34.513,37.485,37.535,36.422,36.016,40.758,41.803,39.007,40.237,42.129,43.623,37.820,38.026,38.828,38.880,35.705,35.542,35.463,35.542,0.819,1.458,0.771,1.549,0.910,1.093,0.728,1.002,1.182,2.005,0.546,0.820,1.548,1.003,0.819,0.911,-0.218,-0.297,-0.302,-0.169,-0.248,-0.284,0.021,186.235,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:30,0.015,0.000,0.182,0.000,5.103,3.591,150.662,130.395,126.457,204.609,203.875,238.282,233.037,206.157,190.812,151.418,35.033,35.613,34.781,34.491,35.966,36.344,35.141,33.148,32.737,34.607,37.485,37.566,36.492,36.110,40.758,41.740,39.007,40.237,42.129,43.559,37.751,38.056,38.828,38.974,35.705,35.572,35.394,35.572,0.819,1.276,0.482,1.184,0.637,1.821,1.001,1.366,1.182,2.279,0.455,0.820,1.275,1.368,0.637,0.911,-0.222,-0.290,-0.301,-0.167,-0.219,-0.283,0.021,186.256,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:31,0.015,0.000,0.182,0.000,5.103,3.591,150.662,130.395,126.457,204.609,203.875,238.282,233.273,206.157,190.812,151.418,35.033,35.588,34.671,34.491,35.966,36.344,35.078,33.148,32.737,34.513,37.461,37.472,36.467,36.016,40.827,41.740,39.007,40.237,42.129,43.559,37.795,37.947,38.803,38.880,35.680,35.542,35.439,35.542,0.637,1.002,1.061,1.276,1.001,1.275,0.819,1.913,0.909,1.549,0.455,0.820,0.729,1.185,0.728,0.729,-0.231,-0.307,-0.293,-0.187,-0.214,-0.277,0.021,186.258,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:32,0.015,0.000,0.000,0.000,5.103,3.591,150.662,130.395,126.457,204.609,204.110,238.282,233.273,206.157,190.812,151.669,35.033,35.613,34.751,34.422,35.966,36.344,35.078,33.148,32.737,34.513,37.555,37.535,36.492,36.016,40.758,41.803,39.007,40.237,42.129,43.559,37.820,37.947,38.828,38.880,35.705,35.542,35.463,35.542,0.728,1.093,0.578,1.093,1.001,0.911,0.910,1.275,1.000,1.094,0.637,0.638,1.184,1.094,0.637,0.638,-0.228,-0.301,-0.289,-0.196,-0.201,-0.281,0.021,186.327,248.978,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:33,0.015,0.000,0.182,0.000,5.103,3.591,150.662,130.395,126.457,204.609,203.875,238.047,233.273,206.157,190.812,151.669,35.033,35.588,34.671,34.491,35.966,36.344,35.078,33.148,32.800,34.513,37.530,37.472,36.467,36.016,40.758,41.740,39.007,40.237,42.129,43.559,37.795,37.947,38.803,38.880,35.680,35.542,35.439,35.542,0.637,1.002,0.868,1.002,0.819,1.184,1.092,1.093,1.091,1.458,0.182,0.911,0.729,0.729,0.455,1.093,-0.232,-0.319,-0.298,-0.201,-0.222,-0.276,0.021,186.367,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:34,0.015,0.000,0.182,0.000,5.066,3.591,150.662,130.395,126.457,204.609,204.110,238.047,233.037,206.157,190.812,151.669,35.033,35.544,34.751,34.491,35.941,36.344,35.078,33.148,32.800,34.513,37.485,37.535,36.422,36.016,40.732,41.740,38.982,40.237,42.103,43.559,37.820,37.947,38.828,38.880,35.774,35.542,35.463,35.542,0.637,1.093,0.771,1.093,0.728,0.911,0.910,0.820,0.818,1.003,0.182,0.729,0.182,1.094,0.455,0.729,-0.231,-0.307,-0.302,-0.206,-0.217,-0.283,0.021,186.401,249.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:35,0.015,0.000,0.182,0.000,5.103,3.591,150.662,130.647,126.457,204.609,204.110,238.282,233.273,206.157,190.812,151.669,35.033,35.613,34.751,34.491,35.966,36.344,35.078,33.148,32.737,34.577,37.555,37.535,36.422,36.016,40.758,41.740,39.007,40.173,42.129,43.559,37.820,38.026,38.897,38.944,35.705,35.542,35.463,35.542,1.001,1.093,0.578,0.911,0.728,0.638,0.728,0.729,1.091,0.820,0.364,0.638,0.638,0.821,0.455,0.729,-0.230,-0.307,-0.300,-0.205,-0.216,-0.281,0.021,186.458,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:36,0.015,0.000,0.182,0.000,5.103,3.591,150.893,130.647,126.457,204.609,204.110,238.282,233.273,206.157,190.812,151.648,35.033,35.613,34.751,34.491,35.966,36.423,35.141,33.211,32.737,34.513,37.485,37.535,36.492,36.016,40.758,41.803,39.007,40.237,42.129,43.559,37.820,37.947,38.828,38.880,35.705,35.542,35.463,35.542,0.637,1.093,0.482,0.911,0.637,0.546,0.546,0.820,0.728,1.003,0.364,0.638,0.546,0.456,0.455,0.729,-0.230,-0.305,-0.299,-0.204,-0.216,-0.279,0.021,186.490,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:37,0.015,0.000,0.182,0.000,5.103,3.565,150.914,130.395,126.457,204.609,204.110,238.282,233.037,206.157,190.812,151.669,35.033,35.613,34.751,34.491,35.966,36.344,35.141,33.148,32.737,34.577,37.485,37.535,36.492,36.080,40.758,41.740,39.007,40.237,42.129,43.559,37.820,38.026,38.897,38.944,35.705,35.542,35.463,35.542,0.546,0.911,0.386,0.820,0.546,0.546,0.637,0.729,0.728,0.911,0.273,0.638,0.364,0.456,0.455,0.638,-0.230,-0.306,-0.299,-0.204,-0.216,-0.279,0.021,186.549,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:38,0.015,0.000,0.182,0.000,5.103,3.591,150.662,130.395,126.457,204.609,204.110,238.047,233.273,205.922,190.812,151.669,35.033,35.613,34.781,34.491,35.966,36.423,35.078,33.211,32.800,34.607,37.485,37.566,36.492,36.110,40.758,41.803,39.007,40.237,42.129,43.559,37.820,38.056,38.897,38.974,35.705,35.635,35.463,35.635,0.546,1.002,0.386,0.729,0.546,0.546,0.546,0.729,0.637,0.820,0.273,0.638,0.364,0.456,0.364,0.638,-0.230,-0.306,-0.300,-0.205,-0.216,-0.280,0.021,186.581,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:39,0.015,0.000,0.182,0.000,5.103,3.591,150.662,130.395,126.708,204.609,204.110,238.047,233.037,206.157,190.812,151.669,35.033,35.613,34.751,34.422,35.966,36.423,35.141,33.211,32.800,34.577,37.485,37.535,36.422,36.080,40.758,41.740,39.007,40.237,42.129,43.559,37.820,38.089,38.897,38.944,35.705,35.605,35.463,35.605,0.546,1.002,0.386,0.820,0.546,0.455,0.546,0.638,0.728,0.729,0.182,0.638,0.273,0.456,0.364,0.638,-0.230,-0.306,-0.300,-0.205,-0.216,-0.280,0.021,186.645,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:40,0.015,0.000,0.182,0.000,5.103,3.591,150.914,130.647,126.708,204.609,204.345,238.047,233.037,205.922,190.561,151.669,35.033,35.613,34.751,34.422,35.966,36.423,35.141,33.148,32.800,34.513,37.485,37.535,36.422,36.016,40.758,41.740,39.007,40.237,42.129,43.559,37.820,38.026,38.828,38.944,35.705,35.542,35.463,35.542,0.455,0.820,0.386,0.820,0.546,0.455,0.546,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.455,0.638,-0.230,-0.306,-0.299,-0.205,-0.216,-0.279,0.021,186.703,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:41,0.015,0.000,0.000,0.000,5.103,3.591,150.914,130.647,126.708,204.609,204.345,238.047,233.037,205.922,190.561,151.669,35.033,35.519,34.781,34.491,35.941,36.423,35.141,33.211,32.800,34.607,37.461,37.566,36.397,36.110,40.732,41.803,38.982,40.237,42.103,43.559,37.726,38.056,38.803,38.974,35.680,35.572,35.439,35.635,0.546,1.002,0.386,0.820,0.546,0.546,0.546,0.638,0.637,0.729,0.182,0.547,0.273,0.456,0.364,0.638,-0.230,-0.307,-0.300,-0.205,-0.216,-0.280,0.021,186.795,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:42,0.015,0.000,0.000,0.000,5.103,3.591,150.914,130.647,126.708,204.609,204.345,238.047,233.037,205.922,190.561,151.669,35.033,35.519,34.781,34.491,35.941,36.423,35.141,33.211,32.800,34.607,37.461,37.566,36.397,36.110,40.732,41.803,38.982,40.237,42.103,43.559,37.726,38.056,38.803,38.974,35.680,35.572,35.439,35.635,0.546,1.002,0.386,0.820,0.546,0.546,0.546,0.638,0.637,0.729,0.182,0.547,0.273,0.456,0.364,0.638,-0.230,-0.307,-0.300,-0.205,-0.216,-0.280,0.021,186.795,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:43,0.015,0.000,0.182,0.000,5.103,3.591,150.893,130.647,126.708,204.609,204.345,238.047,233.037,205.922,190.561,151.648,35.033,35.588,34.751,34.491,35.966,36.344,35.078,33.148,32.737,34.513,37.461,37.472,36.397,36.016,40.758,41.803,39.007,40.237,42.129,43.559,37.726,37.947,38.803,38.880,35.680,35.542,35.439,35.542,0.546,0.911,0.386,0.729,0.546,0.546,0.546,0.729,0.637,0.729,0.182,0.547,0.273,0.456,0.364,0.638,-0.230,-0.306,-0.300,-0.205,-0.216,-0.280,0.021,186.807,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:44,0.015,0.000,0.182,0.000,5.103,3.591,150.914,130.395,126.708,204.609,204.345,238.047,233.037,206.157,190.561,151.669,35.033,35.613,34.671,34.491,35.966,36.423,35.141,33.211,32.737,34.513,37.485,37.472,36.422,35.937,40.758,41.803,39.007,40.237,42.129,43.559,37.820,37.947,38.897,38.880,35.705,35.542,35.463,35.542,0.546,0.911,0.386,0.820,0.546,0.546,0.546,0.729,0.637,0.729,0.182,0.638,0.273,0.456,0.364,0.638,-0.231,-0.306,-0.300,-0.205,-0.216,-0.280,0.021,186.851,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:45,0.015,0.000,0.182,0.000,5.103,3.591,150.914,130.395,126.708,204.609,204.345,237.812,233.037,205.922,190.561,151.669,35.033,35.588,34.781,34.491,35.966,36.423,35.078,33.148,32.737,34.607,37.461,37.566,36.397,36.047,40.758,41.803,39.007,40.237,42.198,43.559,37.795,38.056,38.803,38.974,35.680,35.635,35.439,35.635,0.546,0.911,0.386,0.820,0.546,0.546,0.546,0.729,0.637,0.729,0.273,0.638,0.273,0.456,0.455,0.638,-0.231,-0.307,-0.300,-0.205,-0.216,-0.280,0.021,186.885,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:46,0.015,0.000,0.182,0.000,5.103,3.591,150.914,130.647,126.708,204.609,204.345,238.047,233.037,205.922,190.561,151.669,35.033,35.613,34.751,34.466,35.966,36.423,35.078,33.148,32.737,34.577,37.485,37.472,36.422,36.016,40.827,41.803,39.007,40.237,42.129,43.559,37.820,38.026,38.897,38.944,35.705,35.542,35.463,35.542,0.546,0.911,0.386,0.729,0.546,0.546,0.546,0.729,0.637,0.820,0.182,0.638,0.182,0.456,0.364,0.638,-0.230,-0.307,-0.300,-0.205,-0.217,-0.280,0.021,186.996,249.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:47,0.015,0.000,0.182,0.000,5.103,3.591,150.914,130.647,126.708,204.844,204.345,238.047,233.037,205.922,190.561,151.669,35.033,35.544,34.751,34.491,35.941,36.423,35.078,33.148,32.737,34.513,37.485,37.535,36.422,36.016,40.732,41.740,38.982,40.237,42.173,43.559,37.820,38.026,38.828,38.880,35.705,35.542,35.463,35.542,0.546,1.002,0.386,0.729,0.546,0.455,0.546,0.729,0.637,0.820,0.182,0.547,0.273,0.456,0.455,0.638,-0.230,-0.306,-0.299,-0.205,-0.216,-0.280,0.021,186.957,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:48,0.015,0.000,0.182,0.000,5.103,3.591,150.914,130.647,126.708,204.844,204.345,238.047,233.037,206.157,190.561,151.669,35.033,35.613,34.671,34.491,35.941,36.423,35.141,33.211,32.800,34.513,37.485,37.472,36.422,36.016,40.732,41.803,38.982,40.237,42.103,43.559,37.820,37.947,38.897,38.944,35.705,35.542,35.463,35.542,0.546,0.911,0.386,0.729,0.546,0.546,0.546,0.638,0.637,0.729,0.182,0.547,0.182,0.456,0.364,0.638,-0.230,-0.307,-0.300,-0.205,-0.217,-0.280,0.021,186.996,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:49,0.015,0.000,0.182,0.000,5.103,3.591,151.166,130.647,126.708,204.609,204.345,238.047,233.037,205.922,190.561,151.669,35.033,35.613,34.751,34.491,35.966,36.423,35.078,33.148,32.737,34.513,37.416,37.472,36.422,36.016,40.758,41.803,39.007,40.237,42.198,43.559,37.820,38.026,38.897,38.944,35.774,35.542,35.463,35.542,0.546,0.911,0.386,0.729,0.546,0.546,0.546,0.729,0.637,0.729,0.273,0.638,0.273,0.456,0.364,0.638,-0.230,-0.307,-0.300,-0.205,-0.216,-0.280,0.021,187.017,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:50,0.015,0.000,0.182,0.000,5.103,3.591,151.166,130.647,126.960,204.844,204.345,238.047,233.037,205.922,190.561,151.669,35.033,35.613,34.751,34.466,35.966,36.344,35.078,33.148,32.737,34.513,37.485,37.472,36.422,36.016,40.758,41.803,39.007,40.237,42.198,43.559,37.751,38.026,38.828,38.880,35.705,35.542,35.463,35.542,0.546,0.911,0.386,0.820,0.455,0.455,0.546,0.729,0.637,0.820,0.182,0.638,0.273,0.456,0.455,0.638,-0.230,-0.306,-0.300,-0.205,-0.216,-0.280,0.021,187.137,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:51,0.015,0.000,0.182,0.000,5.103,3.591,151.166,130.647,126.960,204.609,204.345,237.812,233.037,205.922,190.561,151.669,35.033,35.613,34.844,34.491,35.966,36.423,35.141,33.148,32.737,34.607,37.416,37.566,36.422,36.110,40.758,41.803,39.007,40.237,42.198,43.623,37.751,38.056,38.897,39.053,35.705,35.635,35.463,35.635,0.546,0.820,0.386,0.729,0.546,0.546,0.546,0.729,0.637,0.729,0.273,0.638,0.273,0.456,0.364,0.729,-0.230,-0.307,-0.300,-0.205,-0.216,-0.280,0.021,187.199,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:52,0.015,0.000,0.182,0.000,5.103,3.591,151.166,130.647,126.960,204.609,204.345,237.812,232.802,205.922,190.561,151.921,35.033,35.519,34.814,34.491,35.941,36.423,35.141,33.148,32.800,34.577,37.391,37.535,36.397,36.080,40.802,41.803,38.982,40.237,42.173,43.623,37.726,38.026,38.803,38.944,35.680,35.605,35.439,35.605,0.546,0.911,0.386,0.820,0.546,0.546,0.546,0.638,0.637,0.820,0.273,0.547,0.273,0.456,0.455,0.638,-0.231,-0.307,-0.300,-0.205,-0.217,-0.280,0.021,187.200,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:53,0.015,0.000,0.182,0.000,5.103,3.591,151.166,130.647,126.708,204.609,204.345,237.812,232.802,205.922,190.561,151.669,35.033,35.519,34.728,34.491,35.941,36.423,35.141,33.148,32.800,34.491,37.391,37.449,36.397,35.994,40.732,41.803,38.982,40.237,42.173,43.623,37.726,37.924,38.873,38.921,35.680,35.519,35.439,35.519,0.546,0.911,0.386,0.729,0.546,0.455,0.546,0.638,0.637,0.729,0.182,0.638,0.273,0.456,0.364,0.638,-0.230,-0.307,-0.300,-0.206,-0.217,-0.280,0.021,187.243,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:54,0.015,0.000,0.000,0.000,5.103,3.591,151.166,130.647,126.960,204.844,204.345,237.812,232.802,205.922,190.561,151.921,35.033,35.588,34.814,34.466,35.941,36.423,35.141,33.148,32.800,34.513,37.461,37.472,36.397,36.016,40.732,41.882,38.982,40.316,42.173,43.623,37.726,38.026,38.873,38.944,35.680,35.542,35.439,35.605,0.546,1.002,0.386,0.729,0.546,0.455,0.546,0.729,0.728,0.729,0.182,0.547,0.273,0.547,0.364,0.638,-0.230,-0.307,-0.300,-0.205,-0.216,-0.280,0.021,187.318,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:55,0.015,0.000,0.182,0.000,5.103,3.591,151.166,130.647,126.960,204.844,204.345,237.812,232.802,205.922,190.561,151.669,35.102,35.519,34.751,34.466,35.966,36.423,35.141,33.148,32.737,34.577,37.391,37.472,36.397,36.016,40.827,41.803,39.007,40.237,42.198,43.623,37.795,38.026,38.873,38.944,35.680,35.605,35.439,35.605,0.546,1.002,0.386,0.729,0.546,0.546,0.546,0.638,0.637,0.820,0.182,0.638,0.273,0.456,0.364,0.638,-0.231,-0.307,-0.301,-0.205,-0.217,-0.281,0.021,187.379,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:56,0.015,0.000,0.182,0.000,5.103,3.591,151.418,130.647,126.960,204.844,204.345,237.812,232.802,205.922,190.561,151.921,35.102,35.588,34.814,34.466,35.966,36.423,35.078,33.148,32.800,34.577,37.461,37.472,36.397,36.016,40.758,41.803,39.007,40.237,42.198,43.623,37.795,38.026,38.873,38.944,35.680,35.605,35.439,35.605,0.546,0.911,0.386,0.820,0.546,0.546,0.546,0.638,0.637,0.820,0.182,0.638,0.273,0.456,0.364,0.638,-0.230,-0.307,-0.300,-0.205,-0.217,-0.280,0.021,187.417,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:57,0.015,0.000,0.182,0.000,5.103,3.591,151.396,130.647,126.960,204.609,204.345,237.812,232.802,205.922,190.561,151.900,35.033,35.613,34.751,34.466,35.966,36.423,35.078,33.148,32.737,34.513,37.485,37.472,36.422,36.016,40.827,41.803,39.007,40.237,42.198,43.623,37.751,37.947,38.897,38.944,35.705,35.542,35.463,35.542,0.546,0.911,0.386,0.729,0.546,0.455,0.546,0.729,0.728,0.729,0.182,0.638,0.273,0.456,0.364,0.638,-0.231,-0.307,-0.300,-0.205,-0.216,-0.280,-0.064,187.465,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:58,0.015,0.000,0.182,0.000,5.103,3.591,151.166,130.647,126.960,204.844,204.345,237.812,232.802,205.922,190.561,151.921,35.033,35.613,34.751,34.397,35.966,36.423,35.078,33.148,32.737,34.577,37.485,37.472,36.422,36.016,40.827,41.803,39.007,40.237,42.198,43.623,37.820,38.026,38.897,38.944,35.705,35.605,35.463,35.542,0.546,0.911,0.386,0.729,0.546,0.546,0.546,0.729,0.637,0.729,0.182,0.547,0.273,0.456,0.364,0.638,-0.231,-0.307,-0.300,-0.206,-0.217,-0.281,-0.064,187.547,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:51:59,0.015,0.000,0.000,0.000,5.103,3.591,151.418,130.647,126.960,204.844,204.580,237.812,232.802,205.922,190.561,151.921,35.033,35.613,34.671,34.466,35.941,36.344,35.078,33.069,32.737,34.513,37.416,37.393,36.422,35.937,40.732,41.803,38.982,40.237,42.173,43.623,37.751,37.947,38.897,38.880,35.705,35.478,35.533,35.542,0.546,1.002,0.386,0.729,0.546,0.546,0.546,0.638,0.637,0.729,0.182,0.638,0.273,0.456,0.364,0.638,-0.230,-0.307,-0.301,-0.205,-0.216,-0.281,-0.064,187.537,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:00,0.015,0.000,0.182,0.000,5.066,3.591,151.418,130.647,126.960,204.609,204.345,237.812,232.802,205.922,190.561,151.921,35.033,35.544,34.751,34.422,35.966,36.423,35.078,33.148,32.737,34.513,37.416,37.472,36.422,36.016,40.827,41.803,39.007,40.237,42.198,43.623,37.751,38.026,38.897,38.944,35.705,35.542,35.463,35.605,0.455,0.820,0.386,0.820,0.546,0.455,0.546,0.729,0.728,0.820,0.182,0.638,0.273,0.456,0.364,0.638,-0.230,-0.307,-0.300,-0.205,-0.216,-0.280,-0.064,187.662,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:01,0.015,0.000,0.182,0.000,5.103,3.617,151.418,130.647,127.212,204.609,204.580,237.577,232.802,205.922,190.561,151.921,35.033,35.519,34.649,34.397,35.941,36.423,35.078,33.148,32.737,34.491,37.391,37.370,36.397,35.915,40.732,41.803,38.982,40.237,42.242,43.686,37.726,37.924,38.803,38.921,35.680,35.456,35.439,35.519,0.546,0.911,0.386,0.729,0.546,0.546,0.546,0.729,0.728,0.820,0.182,0.638,0.273,0.456,0.364,0.638,-0.231,-0.307,-0.301,-0.205,-0.217,-0.281,-0.064,187.640,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:02,0.015,0.000,0.000,0.000,5.103,3.591,151.418,130.647,126.960,204.609,204.345,237.812,232.802,205.922,190.561,151.921,35.033,35.588,34.751,34.422,35.966,36.344,35.078,33.148,32.737,34.513,37.391,37.472,36.397,35.937,40.827,41.803,39.007,40.237,42.198,43.623,37.726,37.947,38.803,38.944,35.680,35.542,35.439,35.542,0.546,1.002,0.386,0.729,0.546,0.455,0.455,0.729,0.637,0.820,0.182,0.638,0.273,0.456,0.455,0.638,-0.231,-0.307,-0.301,-0.206,-0.217,-0.281,-0.064,187.719,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:03,0.015,0.000,0.182,0.000,5.103,3.617,151.418,130.647,127.212,204.609,204.580,237.577,232.802,205.922,190.561,151.921,35.033,35.613,34.751,34.397,35.966,36.423,35.078,33.148,32.737,34.513,37.416,37.393,36.353,35.937,40.758,41.803,39.007,40.237,42.198,43.623,37.751,37.947,38.897,38.944,35.705,35.542,35.463,35.542,0.546,0.911,0.386,0.729,0.546,0.455,0.546,0.638,0.637,0.820,0.182,0.638,0.273,0.456,0.364,0.638,-0.231,-0.307,-0.301,-0.205,-0.217,-0.280,-0.064,187.713,249.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:04,0.015,0.000,0.182,0.000,5.103,3.591,151.418,130.647,127.212,204.609,204.345,237.577,232.802,205.922,190.561,151.921,35.033,35.588,34.671,34.466,35.941,36.423,35.078,33.069,32.737,34.434,37.391,37.393,36.397,35.937,40.802,41.803,38.982,40.237,42.173,43.623,37.726,37.947,38.873,38.880,35.680,35.478,35.439,35.478,0.546,0.820,0.386,0.729,0.546,0.546,0.546,0.638,0.637,0.820,0.182,0.638,0.273,0.456,0.364,0.638,-0.231,-0.307,-0.301,-0.205,-0.217,-0.281,-0.064,187.815,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:05,0.015,0.000,0.000,0.000,5.103,3.591,151.669,130.647,126.960,204.844,204.345,237.577,232.802,205.922,190.561,151.921,35.033,35.519,34.751,34.466,35.941,36.423,35.078,33.069,32.737,34.513,37.391,37.393,36.397,35.937,40.802,41.803,38.982,40.237,42.173,43.623,37.726,37.947,38.873,38.944,35.680,35.542,35.439,35.542,0.546,0.820,0.386,0.729,0.546,0.546,0.546,0.729,0.637,0.729,0.182,0.638,0.273,0.456,0.455,0.638,-0.231,-0.309,-0.301,-0.206,-0.217,-0.281,-0.064,187.841,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:06,0.015,0.000,0.182,0.000,5.103,3.617,151.418,130.647,127.212,204.609,204.580,237.577,232.802,205.922,190.561,151.921,35.033,35.544,34.751,34.466,35.966,36.423,35.078,33.148,32.800,34.513,37.416,37.393,36.422,36.016,40.758,41.882,39.007,40.316,42.267,43.686,37.820,37.947,38.897,39.023,35.774,35.542,35.463,35.542,0.546,0.820,0.386,0.729,0.546,0.455,0.546,0.729,0.728,0.820,0.273,0.638,0.273,0.456,0.364,0.638,-0.231,-0.307,-0.301,-0.205,-0.217,-0.281,-0.064,187.918,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:07,0.015,0.000,0.182,0.000,5.103,3.591,151.648,130.647,127.212,204.609,204.580,237.577,232.567,205.922,190.561,151.900,35.033,35.613,34.814,34.491,35.966,36.423,35.141,33.148,32.737,34.577,37.416,37.472,36.353,36.016,40.827,41.882,39.007,40.316,42.267,43.686,37.820,38.026,38.897,39.023,35.705,35.605,35.463,35.605,0.546,0.729,0.386,0.820,0.546,0.455,0.546,0.729,0.637,0.729,0.273,0.638,0.273,0.456,0.364,0.638,-0.231,-0.307,-0.300,-0.205,-0.217,-0.281,-0.064,187.963,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:08,0.015,0.000,0.182,0.000,5.103,3.617,151.418,130.647,127.212,204.609,204.580,237.577,232.802,205.922,190.561,151.921,35.033,35.613,34.844,34.466,35.966,36.423,35.141,33.148,32.737,34.686,37.416,37.502,36.422,36.047,40.758,41.882,39.007,40.316,42.267,43.686,37.751,38.120,38.897,39.053,35.705,35.635,35.463,35.714,0.546,0.911,0.386,0.729,0.546,0.546,0.546,0.729,0.637,0.729,0.273,0.638,0.273,0.456,0.455,0.638,-0.231,-0.307,-0.300,-0.205,-0.217,-0.281,-0.064,188.006,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:09,0.015,0.000,0.182,0.000,5.103,3.617,151.669,130.647,127.212,204.609,204.580,237.577,232.802,205.922,190.309,151.921,35.033,35.544,34.844,34.397,35.966,36.487,35.078,33.148,32.737,34.607,37.416,37.502,36.353,36.047,40.827,41.882,39.007,40.316,42.267,43.765,37.820,38.056,38.897,39.053,35.705,35.635,35.463,35.635,0.546,0.911,0.386,0.729,0.546,0.546,0.546,0.729,0.637,0.729,0.182,0.638,0.182,0.456,0.364,0.638,-0.231,-0.309,-0.301,-0.205,-0.217,-0.281,-0.064,188.044,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:10,0.015,0.000,0.182,0.000,5.103,3.617,151.669,130.647,127.212,204.609,204.345,237.577,232.802,205.687,190.309,151.921,35.033,35.613,34.649,34.466,35.966,36.423,35.078,33.069,32.737,34.411,37.416,37.370,36.353,35.915,40.827,41.882,39.007,40.316,42.267,43.686,37.751,37.924,38.897,38.858,35.705,35.456,35.463,35.519,0.546,0.911,0.386,0.820,0.546,0.455,0.546,0.638,0.637,0.820,0.182,0.638,0.273,0.456,0.455,0.638,-0.231,-0.307,-0.301,-0.206,-0.217,-0.281,-0.064,188.093,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:11,0.015,0.000,0.182,0.000,5.103,3.591,151.921,130.647,127.212,204.609,204.580,237.577,232.802,205.687,190.561,152.173,35.033,35.613,34.751,34.466,35.966,36.423,35.078,33.069,32.737,34.513,37.416,37.393,36.353,35.937,40.827,41.882,39.007,40.316,42.267,43.686,37.751,37.947,38.897,38.944,35.705,35.542,35.463,35.542,0.546,0.820,0.386,0.820,0.546,0.546,0.546,0.729,0.637,0.820,0.273,0.638,0.273,0.456,0.364,0.638,-0.231,-0.309,-0.301,-0.206,-0.217,-0.281,-0.064,188.101,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:12,0.015,0.000,0.182,0.000,5.103,3.617,151.921,130.647,127.212,204.609,204.580,237.577,232.802,205.687,190.561,152.173,35.033,35.519,34.751,34.466,35.941,36.423,35.078,33.148,32.737,34.513,37.391,37.472,36.328,36.016,40.802,41.882,38.982,40.316,42.242,43.686,37.726,37.947,38.873,38.944,35.680,35.542,35.439,35.542,0.546,0.820,0.289,0.729,0.546,0.546,0.546,0.638,0.637,0.729,0.182,0.638,0.273,0.456,0.455,0.638,-0.231,-0.309,-0.301,-0.206,-0.217,-0.281,-0.064,188.093,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:13,0.015,0.000,0.182,0.000,5.103,3.617,151.669,130.647,127.212,204.609,204.580,237.577,232.567,205.687,190.309,152.173,35.033,35.519,34.751,34.491,35.941,36.423,35.078,33.148,32.737,34.513,37.391,37.393,36.328,35.937,40.802,41.882,38.982,40.316,42.242,43.686,37.726,38.026,38.942,38.944,35.680,35.542,35.439,35.542,0.546,0.820,0.482,0.729,0.546,0.455,0.546,0.638,0.637,0.729,0.273,0.638,0.273,0.456,0.364,0.638,-0.231,-0.309,-0.301,-0.206,-0.217,-0.281,-0.064,188.149,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:14,0.015,0.000,0.182,0.000,5.103,3.617,151.669,130.647,127.212,204.844,204.345,237.577,232.802,205.922,190.309,151.921,35.033,35.613,34.671,34.397,35.966,36.423,35.078,33.069,32.737,34.434,37.416,37.393,36.353,35.937,40.827,41.882,39.077,40.316,42.267,43.686,37.820,37.884,38.897,38.944,35.705,35.478,35.463,35.542,0.546,0.911,0.386,0.729,0.546,0.546,0.546,0.729,0.637,0.820,0.182,0.547,0.273,0.456,0.455,0.638,-0.231,-0.307,-0.301,-0.205,-0.217,-0.281,-0.064,188.180,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:15,0.015,0.000,0.182,0.000,5.103,3.617,151.921,130.395,127.463,204.609,204.580,237.577,232.567,205.687,190.309,151.921,35.033,35.544,34.751,34.466,35.966,36.423,35.078,33.069,32.737,34.513,37.416,37.393,36.353,35.937,40.827,41.882,39.077,40.237,42.267,43.686,37.820,37.947,38.897,38.944,35.705,35.542,35.463,35.542,0.546,0.911,0.386,0.729,0.546,0.546,0.546,0.638,0.728,0.820,0.182,0.638,0.273,0.456,0.364,0.638,-0.231,-0.309,-0.301,-0.206,-0.217,-0.281,-0.064,188.230,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:16,0.015,0.000,0.182,0.000,5.103,3.617,151.921,130.647,127.463,204.609,204.345,237.577,232.567,205.687,190.309,152.173,35.033,35.613,34.649,34.491,35.966,36.423,35.078,33.069,32.673,34.491,37.416,37.370,36.353,35.851,40.827,41.882,39.007,40.237,42.267,43.686,37.820,37.924,38.897,38.921,35.705,35.456,35.463,35.519,0.546,0.820,0.386,0.729,0.546,0.455,0.546,0.729,0.637,0.729,0.182,0.638,0.273,0.456,0.364,0.729,-0.231,-0.309,-0.301,-0.206,-0.217,-0.281,-0.064,188.246,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:17,0.015,0.000,0.182,0.000,5.103,3.591,151.900,130.647,127.463,204.609,204.345,237.342,232.567,205.687,190.309,152.151,35.033,35.613,34.751,34.491,35.941,36.423,35.078,33.069,32.737,34.513,37.416,37.393,36.422,35.937,40.802,41.882,38.982,40.316,42.242,43.686,37.751,37.947,38.897,38.944,35.705,35.542,35.463,35.542,0.546,0.820,0.386,0.820,0.546,0.455,0.546,0.729,0.637,0.820,0.182,0.638,0.273,0.456,0.364,0.638,-0.231,-0.309,-0.301,-0.206,-0.217,-0.281,-0.064,188.288,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:18,0.015,0.000,0.182,0.000,5.103,3.617,151.921,130.647,127.463,204.609,204.345,237.342,232.567,205.687,190.309,152.173,35.102,35.613,34.728,34.466,35.966,36.423,35.078,33.069,32.737,34.491,37.416,37.370,36.353,35.915,40.827,41.882,39.007,40.316,42.267,43.686,37.751,37.924,38.897,38.921,35.705,35.519,35.463,35.519,0.546,0.820,0.289,0.729,0.546,0.455,0.546,0.638,0.637,0.820,0.273,0.638,0.273,0.456,0.364,0.638,-0.231,-0.309,-0.301,-0.208,-0.217,-0.282,-0.064,188.289,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:19,0.015,0.000,0.182,0.000,5.103,3.617,151.900,130.647,127.463,204.609,204.345,237.342,232.567,205.687,190.561,152.151,35.033,35.544,34.751,34.466,35.966,36.423,35.078,33.148,32.737,34.513,37.416,37.393,36.353,35.937,40.827,41.882,39.007,40.316,42.267,43.765,37.751,38.026,38.897,39.023,35.705,35.542,35.463,35.605,0.546,0.820,0.386,0.820,0.546,0.455,0.546,0.638,0.637,0.729,0.273,0.638,0.273,0.456,0.364,0.638,-0.232,-0.309,-0.301,-0.206,-0.217,-0.282,-0.064,188.310,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:20,0.015,0.000,0.182,0.000,5.103,3.617,151.900,130.647,127.463,204.609,204.345,237.342,232.567,205.687,190.309,152.151,35.033,35.613,34.671,34.466,35.966,36.423,35.078,33.069,32.737,34.513,37.347,37.393,36.353,35.937,40.827,41.882,39.007,40.316,42.337,43.765,37.751,37.947,38.897,38.944,35.705,35.478,35.463,35.542,0.546,0.820,0.386,0.820,0.546,0.546,0.819,0.911,0.728,0.820,2.185,2.552,0.364,0.547,0.364,0.638,-0.231,-0.309,-0.301,-0.206,-0.217,-0.282,-0.064,188.389,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:21,0.015,0.000,0.182,0.000,5.103,3.617,152.151,130.647,127.463,204.609,204.345,237.342,232.567,205.687,190.309,152.151,35.033,35.519,34.751,34.466,35.941,36.423,34.999,33.069,32.737,34.513,37.391,37.393,36.328,35.937,40.802,41.882,39.051,40.316,42.312,43.765,37.726,37.947,38.873,39.023,35.680,35.542,35.439,35.542,0.546,0.911,0.386,0.729,0.546,0.546,0.637,0.820,0.728,0.820,1.184,1.549,0.273,0.456,0.455,0.638,-0.231,-0.309,-0.301,-0.206,-0.217,-0.282,-0.064,188.402,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:22,0.015,0.000,0.182,0.000,5.103,3.617,152.173,130.647,127.463,204.609,204.345,237.342,232.567,205.687,190.309,152.173,35.033,35.519,34.751,34.491,35.966,36.423,35.078,33.069,32.673,34.513,37.391,37.393,36.328,35.937,40.827,41.882,39.007,40.316,42.337,43.765,37.726,37.947,38.873,38.944,35.680,35.542,35.439,35.542,0.546,0.820,0.386,0.729,0.546,0.546,0.546,0.729,0.728,0.820,0.637,1.003,0.273,0.456,0.364,0.638,-0.232,-0.310,-0.302,-0.208,-0.218,-0.282,-0.064,188.433,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:23,0.015,0.000,0.182,0.000,5.103,3.617,152.173,130.647,127.463,204.609,204.345,237.342,232.332,205.687,190.309,152.173,35.033,35.613,34.751,34.491,35.966,36.423,35.078,33.069,32.737,34.513,37.416,37.393,36.353,35.937,40.827,41.882,39.077,40.316,42.267,43.765,37.820,37.947,38.967,38.944,35.705,35.542,35.463,35.542,0.546,0.820,0.386,0.729,0.455,0.455,0.546,0.729,0.637,0.820,0.455,0.911,0.273,0.456,0.455,0.638,-0.232,-0.309,-0.301,-0.206,-0.217,-0.281,-0.064,188.476,248.978,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:24,0.015,0.000,0.182,0.000,5.103,3.617,152.173,130.647,127.463,204.609,204.345,237.342,232.567,205.687,190.309,152.173,35.033,35.544,34.728,34.466,35.941,36.423,34.999,33.069,32.737,34.491,37.416,37.370,36.422,35.915,40.802,41.882,39.051,40.316,42.312,43.765,37.751,37.924,38.897,39.000,35.705,35.519,35.463,35.519,0.455,0.729,0.386,0.729,0.546,0.546,0.546,0.729,0.637,0.729,0.364,0.729,0.273,0.456,0.364,0.638,-0.231,-0.309,-0.301,-0.206,-0.218,-0.282,-0.064,188.443,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:25,0.015,0.000,0.182,0.000,5.103,3.617,152.173,130.647,127.463,204.609,204.345,237.342,232.567,205.687,190.309,152.173,35.033,35.613,34.751,34.466,35.966,36.423,35.078,33.069,32.737,34.577,37.416,37.393,36.422,35.937,40.827,41.882,39.077,40.316,42.337,43.765,37.751,38.026,38.897,39.023,35.705,35.542,35.463,35.605,0.546,0.911,0.386,0.729,0.546,0.546,0.546,0.729,0.637,0.820,0.273,0.729,0.273,0.456,0.364,0.638,-0.231,-0.310,-0.301,-0.206,-0.218,-0.282,-0.064,188.527,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:26,0.015,0.000,0.182,0.000,5.103,3.591,152.173,130.647,127.463,204.609,204.345,237.342,232.567,205.687,190.309,152.173,35.033,35.544,34.781,34.397,35.966,36.423,35.047,33.069,32.737,34.544,37.416,37.423,36.353,35.968,40.827,41.882,39.077,40.316,42.267,43.765,37.820,38.056,38.897,39.053,35.705,35.635,35.463,35.635,0.546,0.820,0.386,0.729,0.546,0.455,0.546,0.638,0.728,0.820,0.273,0.729,0.273,0.456,0.455,0.638,-0.231,-0.309,-0.301,-0.206,-0.217,-0.282,-0.064,188.572,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:27,0.015,0.000,0.182,0.000,5.103,3.617,152.173,130.647,127.463,204.609,204.345,237.342,232.332,205.687,190.309,152.173,35.033,35.613,34.751,34.397,35.941,36.423,35.078,33.069,32.737,34.577,37.416,37.393,36.353,35.937,40.802,41.882,39.051,40.316,42.242,43.765,37.820,38.026,38.967,39.023,35.705,35.542,35.463,35.605,0.546,0.820,0.386,0.820,0.546,0.455,0.546,0.638,0.728,0.729,0.273,0.638,0.273,0.456,0.364,0.638,-0.231,-0.310,-0.301,-0.206,-0.218,-0.282,-0.064,188.596,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:28,0.015,0.000,0.182,0.000,5.103,3.617,152.425,130.647,127.463,204.609,204.345,237.342,232.567,205.687,190.309,152.173,35.033,35.613,34.751,34.397,35.966,36.423,35.078,33.069,32.673,34.577,37.416,37.393,36.422,35.937,40.827,41.882,39.077,40.316,42.267,43.765,37.820,38.026,38.967,39.023,35.705,35.542,35.463,35.605,0.546,0.911,0.289,0.729,0.546,0.546,0.546,0.638,0.637,0.729,0.273,0.638,0.273,0.456,0.364,0.638,-0.231,-0.310,-0.301,-0.208,-0.218,-0.282,-0.064,188.627,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:29,0.015,0.000,0.182,0.000,5.103,3.617,152.403,130.647,127.463,204.609,204.345,237.342,232.332,205.687,190.309,152.403,35.033,35.544,34.781,34.422,35.966,36.423,35.078,33.069,32.737,34.544,37.416,37.423,36.422,35.968,40.827,41.882,39.077,40.316,42.267,43.765,37.751,37.977,38.967,38.974,35.705,35.572,35.463,35.572,0.546,0.820,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.182,0.638,0.273,0.456,0.364,0.638,-0.232,-0.309,-0.302,-0.208,-0.218,-0.282,-0.064,188.670,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:30,0.015,0.000,0.000,0.000,5.103,3.617,152.425,130.647,127.463,204.609,204.345,237.342,232.332,205.687,190.309,152.425,35.033,35.544,34.781,34.422,35.966,36.423,35.078,33.069,32.737,34.544,37.416,37.423,36.353,35.968,40.827,41.882,39.007,40.316,42.337,43.828,37.751,38.056,38.967,39.053,35.705,35.572,35.463,35.635,0.546,0.820,0.386,0.820,0.546,0.455,0.546,0.729,0.637,0.820,0.273,0.638,0.273,0.456,0.364,0.638,-0.231,-0.309,-0.301,-0.206,-0.217,-0.282,-0.064,188.685,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:31,0.015,0.000,0.182,0.000,5.103,3.642,152.173,130.647,127.463,204.609,204.345,237.107,232.567,205.452,190.309,152.173,35.033,35.544,34.751,34.422,35.966,36.423,35.078,33.069,32.737,34.577,37.347,37.393,36.353,35.937,40.827,41.882,39.077,40.316,42.337,43.765,37.751,38.026,38.967,39.023,35.705,35.542,35.463,35.605,0.546,0.820,0.386,0.729,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.638,0.273,0.456,0.455,0.638,-0.231,-0.309,-0.302,-0.208,-0.218,-0.282,-0.064,188.682,249.155,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:32,0.015,0.000,0.182,0.000,5.103,3.617,152.425,130.647,127.463,204.609,204.345,237.107,232.332,205.687,190.309,152.173,35.033,35.519,34.781,34.491,35.941,36.423,34.968,33.069,32.673,34.607,37.391,37.502,36.328,35.968,40.802,41.882,39.051,40.316,42.312,43.765,37.726,38.056,38.873,39.116,35.680,35.635,35.439,35.635,0.546,0.820,0.386,0.729,0.546,0.546,0.637,0.729,0.818,0.820,1.548,2.096,0.364,1.185,0.455,0.820,-0.232,-0.310,-0.301,-0.208,-0.218,-0.282,-0.064,188.717,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:33,0.015,0.000,0.182,0.000,5.103,3.617,152.425,130.647,127.463,204.374,204.345,237.107,232.332,205.687,190.309,152.425,35.033,35.588,34.781,34.422,35.966,36.423,35.078,33.069,32.673,34.607,37.391,37.423,36.328,35.968,40.827,41.882,39.077,40.316,42.337,43.765,37.795,38.056,38.873,39.053,35.680,35.635,35.439,35.635,2.547,4.738,1.543,2.187,2.549,3.370,2.549,3.643,1.546,1.641,7.010,14.583,11.658,43.125,3.094,5.464,-0.227,-0.298,-0.295,-0.205,-0.230,-0.270,-0.064,188.709,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:34,0.015,0.000,0.182,0.000,5.103,3.617,152.425,130.647,127.463,204.374,204.345,237.107,232.332,205.452,190.309,152.425,35.033,35.613,34.751,34.491,35.966,36.423,35.078,33.069,32.673,34.513,37.416,37.393,36.353,35.937,40.827,41.882,39.077,40.316,42.337,43.765,37.751,37.947,38.967,39.023,35.705,35.542,35.463,35.542,6.641,8.291,4.339,4.647,6.828,6.193,6.646,7.013,4.911,3.919,31.682,34.087,70.947,96.645,9.010,9.472,-0.251,-0.345,-0.315,-0.221,-0.299,-0.241,-0.064,188.780,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:35,0.015,0.000,0.182,0.000,5.103,3.617,152.403,130.647,127.463,204.609,204.345,237.107,232.332,205.452,190.309,152.403,35.033,35.544,34.751,34.491,35.966,36.423,35.078,33.069,32.673,34.513,37.416,37.472,36.353,35.937,40.827,41.882,39.077,40.316,42.337,43.765,37.751,37.947,38.967,39.023,35.705,35.542,35.463,35.542,4.003,3.644,2.700,3.007,4.279,3.552,4.279,3.188,4.547,3.646,15.113,17.499,36.066,43.308,6.280,4.098,-0.243,-0.338,-0.327,-0.225,-0.291,-0.281,-0.064,188.807,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:36,0.015,0.000,0.182,0.000,5.103,3.617,152.425,130.647,127.463,204.609,204.345,237.107,232.332,205.687,190.309,152.173,35.033,35.544,34.728,34.422,35.941,36.423,35.047,33.069,32.737,34.491,37.416,37.370,36.353,35.915,40.802,41.882,39.051,40.316,42.312,43.765,37.820,37.924,38.967,39.000,35.774,35.519,35.463,35.519,2.911,2.551,2.025,1.822,2.458,3.188,2.822,2.004,2.274,2.096,14.749,19.869,22.951,38.111,4.368,3.188,-0.238,-0.337,-0.323,-0.210,-0.295,-0.324,-0.064,188.827,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:37,0.015,0.000,0.182,0.000,5.103,3.617,152.676,130.647,127.463,204.374,204.345,237.107,232.332,205.687,190.309,152.425,35.033,35.544,34.649,34.491,35.966,36.423,35.078,33.069,32.737,34.491,37.485,37.449,36.422,35.915,40.896,41.945,39.077,40.316,42.337,43.828,37.820,37.924,38.967,39.000,35.774,35.519,35.463,35.519,1.729,1.913,1.157,3.371,2.367,2.186,1.548,1.457,3.456,3.008,6.191,9.114,13.479,15.864,2.730,2.641,-0.224,-0.324,-0.337,-0.157,-0.295,-0.305,-0.064,188.827,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:38,0.015,0.000,0.182,0.000,5.066,3.642,152.676,130.647,127.463,204.139,204.110,237.107,232.332,205.687,190.309,152.425,35.102,35.544,34.671,34.422,35.966,36.344,35.078,33.069,32.673,34.513,37.485,37.472,36.422,36.016,40.827,41.945,39.077,40.379,42.337,43.828,37.751,37.947,38.967,38.944,35.705,35.542,35.533,35.542,1.183,1.640,0.771,2.095,1.457,1.184,2.276,1.457,2.274,2.096,3.095,5.742,7.377,8.662,1.456,2.004,-0.221,-0.329,-0.314,-0.201,-0.285,-0.311,-0.064,188.844,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:39,0.015,0.000,0.182,0.000,5.103,3.617,152.655,130.647,127.463,204.139,204.110,237.107,232.332,205.687,190.309,152.403,35.033,35.544,34.649,34.466,35.966,36.423,35.078,33.069,32.673,34.491,37.555,37.449,36.422,35.915,40.827,41.882,39.146,40.316,42.406,43.765,37.751,37.924,38.967,38.921,35.705,35.456,35.463,35.519,1.001,1.093,0.868,1.731,1.184,1.275,1.548,1.730,1.728,2.005,2.276,3.737,5.647,4.468,1.365,1.366,-0.216,-0.339,-0.309,-0.210,-0.307,-0.315,-0.064,188.874,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:40,0.015,0.000,0.182,0.000,5.103,3.642,152.425,130.647,127.463,204.139,204.110,237.107,232.332,205.452,190.309,152.425,35.102,35.613,34.751,34.422,35.966,36.344,35.078,33.069,32.673,34.513,37.555,37.535,36.422,36.016,40.827,41.882,39.146,40.316,42.337,43.765,37.751,37.947,38.967,39.023,35.705,35.542,35.463,35.542,1.092,1.093,1.446,1.913,1.184,1.457,1.730,1.548,2.001,2.279,1.275,2.552,3.370,2.006,1.092,1.275,-0.218,-0.345,-0.341,-0.210,-0.292,-0.324,-0.064,188.885,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:41,0.015,0.000,0.182,0.000,5.140,3.617,152.676,130.647,127.463,204.139,204.110,237.107,232.097,205.452,190.309,152.425,35.102,35.544,34.671,34.491,35.966,36.344,35.078,33.069,32.737,34.513,37.555,37.535,36.422,36.016,40.827,41.882,39.077,40.316,42.337,43.765,37.751,37.947,38.967,39.023,35.705,35.478,35.463,35.542,1.183,1.367,2.121,2.004,2.094,1.275,2.185,1.913,2.274,3.099,1.730,2.917,2.732,4.103,1.274,1.366,-0.223,-0.350,-0.318,-0.208,-0.274,-0.339,-0.064,188.841,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:42,0.015,0.000,0.182,0.000,5.103,3.617,152.676,130.647,127.463,204.139,203.875,237.107,232.332,205.687,190.309,152.425,35.033,35.519,34.751,34.466,35.966,36.423,35.078,33.069,32.737,34.577,37.461,37.615,36.328,36.080,40.827,41.945,39.146,40.316,42.337,43.765,37.726,38.026,38.942,39.023,35.680,35.605,35.439,35.605,1.001,1.093,0.868,1.640,2.913,1.457,2.549,1.730,1.637,2.825,1.457,2.825,1.913,2.826,1.365,1.366,-0.227,-0.357,-0.333,-0.210,-0.298,-0.284,-0.064,188.883,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:43,0.015,0.000,0.182,0.000,5.103,3.642,152.676,130.647,127.463,203.904,203.640,237.107,232.332,205.452,190.309,152.676,35.033,35.519,34.751,34.491,35.941,36.423,35.078,33.069,32.737,34.577,37.461,37.535,36.397,36.016,40.802,41.882,39.051,40.379,42.312,43.765,37.726,37.947,38.873,39.023,35.680,35.542,35.439,35.542,1.183,1.367,1.061,1.458,2.094,1.821,2.185,1.639,0.909,3.281,1.366,1.732,1.639,2.371,1.092,1.275,-0.231,-0.374,-0.347,-0.210,-0.286,-0.326,-0.064,188.889,249.096,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:44,0.015,0.000,0.182,0.000,5.103,3.617,152.655,130.647,127.463,204.139,203.640,236.872,232.332,205.452,190.309,152.403,35.033,35.519,34.751,34.466,35.966,36.423,35.078,33.069,32.737,34.513,37.461,37.535,36.328,36.016,40.827,41.882,39.077,40.379,42.267,43.686,37.726,37.947,38.942,39.023,35.680,35.542,35.439,35.542,1.183,1.276,4.628,1.276,2.549,1.275,2.367,2.459,1.910,2.279,0.637,1.367,1.548,2.097,1.365,1.457,-0.224,-0.346,-0.342,-0.204,-0.303,-0.322,-0.064,188.919,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:45,0.015,0.000,0.182,0.000,5.103,3.642,152.676,130.647,127.463,204.139,203.875,237.107,232.332,205.452,190.309,152.425,35.033,35.544,34.751,34.491,35.966,36.423,35.078,33.069,32.737,34.577,37.555,37.535,36.422,36.016,40.827,41.882,39.077,40.379,42.198,43.686,37.751,37.947,38.897,39.023,35.705,35.605,35.463,35.605,0.910,1.458,2.218,1.276,1.912,1.184,3.004,1.457,2.001,1.823,0.910,1.367,2.186,2.097,1.365,1.275,-0.235,-0.335,-0.340,-0.218,-0.238,-0.313,-0.064,188.857,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
