Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:52:46,0.015,0.000,0.182,0.000,5.103,3.642,152.676,130.647,127.463,204.139,203.875,237.107,232.332,205.452,190.309,152.425,35.033,35.613,34.751,34.491,35.966,36.344,35.078,33.069,32.673,34.577,37.555,37.535,36.422,36.016,40.758,41.882,39.077,40.316,42.198,43.623,37.820,37.947,38.967,39.023,35.705,35.542,35.463,35.605,1.456,1.549,2.603,2.004,1.639,1.275,1.912,1.730,2.455,2.005,1.184,0.911,2.368,1.550,1.001,1.093,-0.235,-0.327,-0.327,-0.218,-0.237,-0.335,-0.064,188.894,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:47,0.015,0.000,0.182,0.000,5.066,3.617,152.928,130.647,127.463,204.139,203.875,236.872,232.097,205.452,190.058,152.425,35.033,35.613,34.751,34.491,35.966,36.423,35.078,33.069,32.737,34.577,37.485,37.535,36.422,36.016,40.758,41.882,39.077,40.316,42.198,43.623,37.751,37.947,38.967,39.023,35.774,35.542,35.463,35.605,1.183,1.458,2.025,1.913,1.639,2.368,1.912,2.095,1.910,2.096,1.366,1.094,2.641,1.823,1.365,1.548,-0.243,-0.312,-0.324,-0.184,-0.277,-0.237,-0.064,188.879,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:48,0.015,0.000,0.182,0.000,5.103,3.617,152.907,130.647,127.463,204.139,203.875,236.872,232.332,205.452,190.058,152.403,35.033,35.544,34.751,34.422,35.941,36.423,35.141,33.069,32.737,34.577,37.555,37.535,36.422,36.016,40.732,41.882,39.051,40.316,42.103,43.623,37.751,38.026,38.967,39.023,35.705,35.605,35.463,35.605,0.910,1.093,0.771,1.276,1.730,2.823,2.094,2.368,2.092,1.641,0.728,1.367,2.459,1.732,1.183,1.457,-0.230,-0.315,-0.318,-0.213,-0.277,-0.272,-0.064,188.907,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:49,0.015,0.000,0.182,0.000,5.103,3.642,152.928,130.647,127.463,203.904,203.875,236.872,232.097,205.452,190.058,152.676,35.033,35.519,34.751,34.422,35.966,36.344,35.141,33.069,32.737,34.577,37.530,37.535,36.397,36.016,40.758,41.882,39.007,40.316,42.129,43.623,37.726,37.947,38.942,39.023,35.680,35.605,35.439,35.542,1.820,1.549,3.471,2.095,2.003,1.821,1.548,1.913,2.092,1.914,0.910,1.367,1.366,1.550,1.092,1.639,-0.242,-0.324,-0.313,-0.209,-0.287,-0.306,-0.064,188.935,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:50,0.015,0.000,0.182,0.000,5.103,3.642,152.928,130.647,127.463,203.904,203.875,236.872,232.097,205.452,190.058,152.425,35.033,35.544,34.751,34.491,35.966,36.344,35.141,33.069,32.673,34.577,37.555,37.535,36.422,36.016,40.758,41.882,39.007,40.316,42.129,43.559,37.751,38.026,38.967,39.023,35.705,35.605,35.463,35.542,1.274,1.549,1.543,4.829,2.185,1.913,2.276,2.186,3.183,2.552,0.819,0.911,1.457,1.915,0.819,1.457,-0.244,-0.317,-0.299,-0.209,-0.288,-0.307,-0.064,188.921,249.096,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:51,0.015,0.000,0.182,0.000,5.103,3.642,152.907,130.647,127.463,203.904,203.875,236.872,232.097,205.452,190.058,152.403,35.033,35.544,34.751,34.491,35.966,36.344,35.141,33.069,32.737,34.513,37.555,37.535,36.422,36.016,40.758,41.882,39.007,40.316,42.059,43.559,37.681,37.947,38.897,39.023,35.705,35.542,35.463,35.605,1.183,1.458,1.639,3.007,1.821,1.730,1.639,2.732,2.455,2.461,1.366,1.641,1.639,2.644,1.183,1.548,-0.228,-0.317,-0.316,-0.220,-0.286,-0.291,-0.064,188.919,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:52,0.015,0.000,0.182,0.000,5.066,3.617,152.907,130.647,127.463,203.904,203.640,236.872,232.097,205.452,190.058,152.655,35.102,35.613,34.751,34.491,35.966,36.344,35.141,33.069,32.673,34.513,37.485,37.535,36.422,36.016,40.758,41.803,39.007,40.237,42.129,43.559,37.751,37.884,38.897,39.023,35.705,35.542,35.463,35.542,1.092,1.458,1.157,2.004,2.276,1.913,1.184,2.095,1.455,2.096,0.819,1.641,2.823,2.644,1.001,1.639,-0.244,-0.345,-0.315,-0.240,-0.290,-0.311,-0.064,188.945,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:53,0.015,0.000,0.182,0.000,5.066,3.617,152.907,130.647,127.463,203.904,203.640,236.872,232.097,205.452,190.058,152.655,35.102,35.613,34.751,34.491,35.966,36.344,35.141,33.069,32.673,34.513,37.485,37.535,36.422,36.016,40.758,41.803,39.007,40.237,42.129,43.559,37.751,37.884,38.897,39.023,35.705,35.542,35.463,35.542,1.092,1.458,1.157,2.004,2.276,1.913,1.184,2.095,1.455,2.096,0.819,1.641,2.823,2.644,1.001,1.639,-0.244,-0.345,-0.315,-0.240,-0.290,-0.311,-0.064,188.945,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:54,0.015,0.000,0.182,0.000,5.103,3.642,152.907,130.647,127.463,203.669,203.404,236.872,232.097,205.452,190.309,152.655,35.102,35.544,34.751,34.491,35.966,36.344,35.141,33.069,32.737,34.577,37.555,37.535,36.422,36.016,40.758,41.803,39.077,40.237,42.059,43.559,37.751,37.947,38.967,39.023,35.705,35.542,35.463,35.542,1.183,1.549,1.735,2.369,2.094,1.639,1.092,2.004,2.364,2.370,0.728,1.185,2.459,2.644,1.274,1.639,-0.240,-0.323,-0.315,-0.221,-0.290,-0.298,-0.064,188.953,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:55,0.015,0.000,0.182,0.000,5.103,3.642,152.928,130.647,127.463,203.904,203.404,236.872,232.097,205.452,190.058,152.676,35.102,35.544,34.814,34.491,35.941,36.344,35.141,33.069,32.673,34.577,37.555,37.615,36.422,36.080,40.732,41.803,38.982,40.237,42.034,43.559,37.681,37.947,38.897,39.023,35.705,35.605,35.463,35.605,1.092,2.095,1.928,3.280,1.275,2.459,1.001,1.913,2.092,3.099,0.728,1.185,2.732,1.641,1.547,1.548,-0.247,-0.326,-0.326,-0.192,-0.251,-0.322,-0.064,189.010,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:56,0.015,0.000,0.182,0.000,5.140,3.642,152.907,130.647,127.463,203.904,203.404,236.872,232.097,205.452,190.058,152.655,35.033,35.613,34.751,34.491,35.941,36.344,35.141,33.069,32.673,34.577,37.485,37.535,36.492,36.016,40.732,41.803,38.982,40.237,42.034,43.559,37.751,37.884,38.967,38.944,35.705,35.542,35.394,35.542,0.910,1.458,1.253,1.458,1.457,2.186,1.457,2.368,1.546,2.734,1.092,1.367,2.095,1.641,1.092,1.366,-0.259,-0.351,-0.333,-0.237,-0.248,-0.321,-0.064,188.988,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:57,0.015,0.000,0.182,0.000,5.103,3.642,153.158,130.647,127.212,203.904,203.404,236.872,232.097,205.452,190.058,152.655,35.033,35.519,34.751,34.491,35.966,36.344,35.078,33.069,32.737,34.577,37.530,37.615,36.397,36.080,40.688,41.803,39.007,40.237,42.059,43.559,37.726,37.947,38.942,39.023,35.680,35.605,35.439,35.605,0.819,1.822,1.639,2.004,1.548,2.004,1.548,1.457,2.001,2.552,1.184,1.732,1.093,1.915,1.092,1.457,-0.267,-0.336,-0.334,-0.220,-0.305,-0.256,-0.064,189.013,249.160,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:58,0.015,0.000,0.182,0.000,5.103,3.642,153.180,130.647,127.212,203.904,203.404,236.872,232.097,205.452,190.058,152.676,35.033,35.519,34.751,34.422,35.966,36.344,35.141,33.069,32.673,34.577,37.530,37.535,36.397,36.016,40.758,41.803,39.007,40.237,42.059,43.559,37.726,37.947,38.873,39.023,35.680,35.542,35.439,35.605,1.001,1.276,1.639,1.913,1.184,2.277,1.821,1.366,3.001,2.643,1.275,1.276,1.821,2.188,1.274,1.275,-0.246,-0.341,-0.319,-0.229,-0.291,-0.301,-0.064,188.986,249.096,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:52:59,0.015,0.000,0.182,0.000,5.103,3.642,153.180,130.647,127.212,203.904,203.640,236.637,232.097,205.217,190.058,152.676,35.033,35.544,34.751,34.397,35.966,36.344,35.078,33.069,32.737,34.577,37.485,37.535,36.422,36.016,40.758,41.740,39.007,40.237,42.059,43.559,37.681,37.947,38.897,39.023,35.705,35.542,35.463,35.605,1.001,1.184,1.446,1.184,1.275,3.279,1.639,1.275,2.364,1.732,1.548,1.276,1.821,2.918,1.274,1.366,-0.246,-0.345,-0.328,-0.184,-0.288,-0.321,-0.064,188.970,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:00,0.015,0.000,0.182,0.000,5.103,3.642,153.180,130.647,127.463,203.669,203.640,236.872,231.861,205.452,190.058,152.676,35.102,35.519,34.751,34.422,35.966,36.344,35.141,33.069,32.737,34.577,37.461,37.535,36.397,36.016,40.688,41.803,39.007,40.237,42.129,43.559,37.656,37.947,38.873,39.023,35.680,35.605,35.439,35.542,1.092,1.367,1.061,3.462,1.912,1.821,1.366,1.275,3.092,2.552,1.001,1.185,1.548,3.191,1.183,2.004,-0.228,-0.323,-0.345,-0.158,-0.300,-0.306,-0.064,189.028,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:01,0.015,0.000,0.182,0.000,5.103,3.642,153.180,130.647,127.212,203.669,203.404,236.872,232.097,205.452,190.058,152.676,35.033,35.519,34.844,34.422,35.966,36.344,35.141,33.069,32.737,34.607,37.461,37.645,36.397,36.110,40.758,41.803,39.007,40.237,42.059,43.559,37.656,37.977,38.873,39.053,35.680,35.635,35.439,35.635,0.910,1.276,0.868,1.913,1.366,1.093,2.367,1.457,2.092,1.823,0.728,1.094,1.730,2.279,1.274,1.457,-0.220,-0.328,-0.315,-0.203,-0.290,-0.313,-0.064,189.026,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:02,0.015,0.000,0.182,0.000,5.103,3.642,153.180,130.647,127.212,203.669,203.640,236.872,231.861,205.452,190.058,152.676,35.033,35.519,34.751,34.491,35.941,36.344,35.141,33.069,32.673,34.577,37.461,37.535,36.397,36.016,40.732,41.740,38.982,40.237,42.034,43.559,37.656,37.947,38.873,39.023,35.680,35.542,35.439,35.542,1.092,1.184,0.964,1.913,1.184,1.275,1.366,1.730,1.637,2.005,1.001,1.276,1.821,2.097,1.183,1.275,-0.223,-0.334,-0.313,-0.206,-0.313,-0.325,-0.064,189.084,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:03,0.015,0.000,0.000,0.000,5.066,3.642,153.180,130.647,127.212,203.669,203.640,236.637,232.097,205.452,190.058,152.676,35.033,35.544,34.751,34.491,35.941,36.344,35.141,33.069,32.673,34.577,37.485,37.535,36.422,36.016,40.663,41.740,38.982,40.237,42.034,43.559,37.681,37.947,38.897,38.944,35.774,35.542,35.463,35.542,1.183,1.093,1.735,1.913,1.092,1.275,1.548,1.639,1.910,2.917,0.637,2.096,1.366,1.550,0.910,1.366,-0.227,-0.358,-0.361,-0.216,-0.279,-0.344,-0.064,189.042,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:04,0.015,0.000,0.182,0.000,5.103,3.642,153.180,130.647,127.212,203.669,203.404,236.637,232.097,205.452,190.058,152.425,35.033,35.588,34.751,34.397,35.966,36.344,35.078,33.069,32.737,34.513,37.461,37.535,36.397,36.016,40.688,41.740,39.007,40.237,42.059,43.559,37.726,37.884,38.873,38.944,35.680,35.542,35.439,35.542,1.183,1.276,1.735,2.004,2.276,1.093,2.003,2.095,1.910,2.552,0.728,1.823,1.548,1.732,1.274,1.639,-0.244,-0.375,-0.329,-0.203,-0.296,-0.330,-0.064,189.053,249.165,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:05,0.015,0.000,0.182,0.000,5.103,3.642,153.180,130.647,127.212,203.669,203.404,236.637,231.861,205.452,190.058,152.676,35.033,35.544,34.751,34.491,35.966,36.344,35.141,33.069,32.737,34.577,37.485,37.535,36.422,36.016,40.688,41.740,39.007,40.237,42.059,43.559,37.681,37.947,38.897,38.944,35.705,35.605,35.463,35.542,0.819,1.276,0.964,1.458,2.913,1.821,2.185,1.457,1.546,3.099,0.910,1.823,1.366,1.823,1.183,1.548,-0.227,-0.366,-0.340,-0.215,-0.298,-0.283,-0.064,189.068,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:06,0.015,0.000,0.182,0.000,5.103,3.642,153.410,130.647,127.212,203.669,203.169,236.637,231.861,205.452,190.058,152.655,35.033,35.519,34.671,34.491,35.941,36.344,35.141,33.069,32.737,34.513,37.391,37.535,36.397,36.016,40.663,41.740,38.982,40.237,42.034,43.559,37.656,37.884,38.803,38.944,35.680,35.542,35.439,35.542,1.274,1.367,4.242,1.093,2.276,1.275,2.094,2.186,2.364,2.279,0.637,1.367,1.821,1.823,1.274,1.639,-0.252,-0.339,-0.347,-0.210,-0.304,-0.323,-0.064,189.112,249.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:07,0.015,0.000,0.182,0.000,5.103,3.642,153.410,130.647,127.212,203.669,203.169,236.637,231.861,205.452,190.058,152.655,35.033,35.519,34.671,34.491,35.941,36.344,35.141,33.069,32.737,34.513,37.391,37.535,36.397,36.016,40.663,41.740,38.982,40.237,42.034,43.559,37.656,37.884,38.803,38.944,35.680,35.542,35.439,35.542,1.274,1.367,4.242,1.093,2.276,1.275,2.094,2.186,2.364,2.279,0.637,1.367,1.821,1.823,1.274,1.639,-0.252,-0.339,-0.347,-0.210,-0.304,-0.323,-0.064,189.112,249.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:08,0.015,0.000,0.000,0.000,5.066,3.642,153.410,130.647,127.212,203.669,203.404,236.637,231.861,205.217,190.058,152.655,35.033,35.519,34.751,34.491,35.966,36.344,35.141,33.069,32.673,34.513,37.461,37.472,36.397,36.016,40.688,41.740,39.007,40.173,42.059,43.480,37.656,37.884,38.873,38.944,35.680,35.542,35.439,35.542,0.910,1.184,2.507,1.549,1.912,1.184,2.458,1.548,2.183,2.096,1.184,1.094,2.550,2.006,1.365,1.366,-0.237,-0.336,-0.337,-0.216,-0.229,-0.330,-0.064,189.118,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:09,0.015,0.000,0.182,0.000,5.103,3.642,153.432,130.647,127.212,203.669,203.169,236.402,231.861,205.217,190.058,152.676,35.033,35.519,34.649,34.491,35.966,36.344,35.141,33.069,32.673,34.491,37.461,37.449,36.397,35.915,40.688,41.740,39.007,40.237,41.990,43.480,37.656,37.861,38.873,38.921,35.680,35.519,35.439,35.519,1.274,1.640,3.085,2.824,1.912,1.184,1.912,1.821,2.183,2.096,1.275,1.094,2.095,2.097,1.274,1.457,-0.256,-0.326,-0.337,-0.200,-0.252,-0.295,-0.064,189.113,249.155,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:10,0.015,0.000,0.182,0.000,5.103,3.642,153.432,130.647,127.212,203.669,203.404,236.637,231.861,205.217,190.058,152.676,35.033,35.544,34.751,34.491,35.966,36.344,35.141,33.069,32.737,34.577,37.485,37.472,36.422,36.016,40.688,41.740,39.007,40.237,41.990,43.480,37.681,37.884,38.897,38.944,35.705,35.542,35.463,35.542,1.183,1.367,1.543,1.549,2.185,2.368,1.912,2.550,1.910,1.732,1.275,1.276,2.277,1.459,1.274,1.457,-0.254,-0.324,-0.316,-0.177,-0.287,-0.246,-0.064,189.133,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:11,0.015,0.000,0.182,0.000,5.103,3.668,153.432,130.647,127.212,203.669,203.404,236.402,231.861,205.217,189.806,152.676,35.033,35.544,34.751,34.491,35.966,36.281,35.078,33.006,32.673,34.577,37.485,37.472,36.422,36.016,40.688,41.740,39.007,40.173,41.990,43.417,37.681,37.884,38.897,38.944,35.705,35.542,35.463,35.542,1.183,1.640,2.025,1.458,1.821,2.459,1.912,2.277,2.183,1.458,0.819,1.458,2.095,1.550,1.183,1.366,-0.244,-0.311,-0.313,-0.232,-0.286,-0.301,-0.064,189.161,249.160,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:12,0.015,0.000,0.182,0.000,5.103,3.642,153.410,130.647,127.212,203.434,203.404,236.402,231.861,205.217,190.058,152.655,35.033,35.544,34.751,34.466,36.036,36.344,35.141,33.006,32.673,34.577,37.485,37.535,36.422,36.016,40.688,41.740,38.938,40.237,41.990,43.480,37.681,37.884,38.897,38.944,35.705,35.542,35.463,35.542,1.820,1.367,2.989,2.551,2.367,2.641,1.821,1.913,2.728,2.187,0.910,1.185,1.366,1.459,1.183,1.639,-0.243,-0.330,-0.305,-0.224,-0.288,-0.304,-0.064,189.189,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:13,0.015,0.000,0.182,0.000,5.103,3.642,153.432,130.647,127.212,203.434,203.404,236.637,231.861,205.217,190.058,152.676,35.033,35.613,34.751,34.397,35.941,36.344,35.078,33.069,32.673,34.577,37.485,37.535,36.422,36.016,40.663,41.740,38.982,40.237,41.965,43.480,37.681,37.884,38.897,39.023,35.705,35.542,35.463,35.605,1.365,1.276,1.157,3.827,1.821,1.913,2.185,2.823,2.728,2.643,1.092,0.911,1.548,2.553,1.001,1.730,-0.240,-0.321,-0.318,-0.225,-0.288,-0.306,-0.064,189.163,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:14,0.015,0.000,0.182,0.000,5.103,3.642,153.432,130.647,126.960,203.434,203.169,236.637,231.861,205.217,190.058,152.676,35.033,35.544,34.751,34.491,36.036,36.281,35.078,33.069,32.673,34.577,37.485,37.535,36.422,36.016,40.688,41.676,39.007,40.237,41.990,43.417,37.681,37.947,38.897,38.944,35.774,35.605,35.463,35.542,1.456,1.549,1.543,3.280,2.094,1.457,1.366,2.550,2.364,2.552,1.366,1.458,1.730,2.553,1.183,1.457,-0.231,-0.325,-0.304,-0.227,-0.289,-0.301,-0.064,189.198,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:15,0.015,0.000,0.182,0.000,5.103,3.668,153.410,130.647,127.212,203.434,203.404,236.637,231.861,205.217,190.058,152.907,35.033,35.588,34.751,34.491,35.966,36.344,35.078,33.006,32.673,34.577,37.461,37.472,36.397,36.016,40.688,41.740,39.007,40.237,41.990,43.417,37.656,37.884,38.873,38.944,35.680,35.542,35.439,35.542,1.092,1.276,1.639,3.553,2.276,1.730,1.275,1.913,2.546,2.461,0.819,1.914,1.913,2.097,1.092,1.913,-0.234,-0.328,-0.351,-0.216,-0.278,-0.313,-0.064,189.243,249.165,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:16,0.015,0.000,0.182,0.000,5.066,3.642,153.662,130.647,127.212,203.434,203.404,236.402,231.861,205.217,190.058,152.907,35.033,35.519,34.728,34.466,35.966,36.344,35.141,33.069,32.673,34.491,37.461,37.449,36.397,35.994,40.688,41.740,38.938,40.237,41.990,43.417,37.656,37.861,38.873,38.921,35.680,35.519,35.439,35.519,1.001,1.367,1.061,1.640,3.004,1.821,1.092,2.277,1.455,2.370,0.728,1.458,2.550,2.188,1.092,1.548,-0.243,-0.341,-0.325,-0.243,-0.297,-0.307,-0.064,189.247,249.096,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:17,0.015,0.000,0.182,0.000,5.103,3.642,153.683,130.647,126.960,203.434,202.934,236.402,231.626,205.217,190.058,152.676,35.102,35.519,34.751,34.466,35.966,36.344,35.141,33.069,32.673,34.577,37.461,37.535,36.397,36.016,40.688,41.740,38.938,40.237,41.990,43.417,37.656,37.884,38.803,38.944,35.680,35.605,35.439,35.542,1.183,1.822,2.989,3.462,1.730,1.821,1.092,2.004,2.455,1.914,0.819,1.367,2.732,2.371,1.729,1.639,-0.256,-0.335,-0.328,-0.205,-0.291,-0.312,-0.064,189.256,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:18,0.015,0.000,0.182,0.000,5.103,3.642,153.662,130.647,127.212,203.669,202.934,236.402,231.626,205.217,190.058,152.907,35.033,35.544,34.751,34.491,35.966,36.344,35.078,33.006,32.673,34.577,37.485,37.535,36.422,36.080,40.688,41.676,38.938,40.237,41.990,43.417,37.681,37.884,38.897,38.944,35.705,35.605,35.463,35.605,1.001,1.822,1.639,2.642,1.092,2.550,1.275,2.095,1.728,3.555,0.819,1.185,2.095,2.006,1.274,1.457,-0.252,-0.330,-0.322,-0.210,-0.238,-0.319,-0.064,189.287,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:19,0.015,0.000,0.182,0.000,5.103,3.668,153.683,130.647,126.960,203.669,203.169,236.402,231.861,205.217,190.058,152.676,35.033,35.544,34.814,34.491,35.966,36.344,35.141,33.069,32.673,34.577,37.485,37.535,36.422,36.080,40.688,41.740,39.007,40.237,41.990,43.417,37.612,37.884,38.897,38.944,35.705,35.605,35.463,35.605,0.728,1.640,1.446,2.460,1.366,2.095,1.457,1.184,2.546,2.552,1.639,1.549,1.639,1.823,1.092,1.457,-0.259,-0.348,-0.333,-0.215,-0.293,-0.234,-0.064,189.276,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:20,0.015,0.000,0.182,0.000,5.103,3.668,153.683,130.647,126.960,203.669,203.169,236.402,231.861,205.217,190.058,152.676,35.033,35.544,34.814,34.491,35.966,36.344,35.141,33.069,32.673,34.577,37.485,37.535,36.422,36.080,40.688,41.740,39.007,40.237,41.990,43.417,37.612,37.884,38.897,38.944,35.705,35.605,35.463,35.605,0.728,1.640,1.446,2.460,1.366,2.095,1.457,1.184,2.546,2.552,1.639,1.549,1.639,1.823,1.092,1.457,-0.259,-0.348,-0.333,-0.215,-0.293,-0.234,-0.064,189.276,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:21,0.015,0.000,0.182,0.000,5.103,3.668,153.683,130.625,127.212,203.649,203.169,236.382,231.626,205.197,189.806,152.676,35.033,35.519,34.751,34.491,35.966,36.344,35.078,33.006,32.673,34.577,37.461,37.535,36.328,36.016,40.688,41.676,38.938,40.173,41.990,43.417,37.587,37.884,38.803,38.944,35.680,35.605,35.439,35.542,0.819,1.367,1.253,1.002,1.639,2.823,1.457,1.184,2.728,2.096,1.457,1.367,1.639,2.826,1.456,1.639,-0.235,-0.328,-0.330,-0.157,-0.291,-0.310,-0.064,189.305,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:22,0.015,0.000,0.182,0.000,5.103,3.668,153.683,130.625,127.212,203.649,203.169,236.382,231.626,205.197,189.806,152.676,35.033,35.519,34.751,34.491,35.966,36.344,35.078,33.006,32.673,34.577,37.461,37.535,36.328,36.016,40.688,41.676,38.938,40.173,41.990,43.417,37.587,37.884,38.803,38.944,35.680,35.605,35.439,35.542,0.819,1.367,1.253,1.002,1.639,2.823,1.457,1.184,2.728,2.096,1.457,1.367,1.639,2.826,1.456,1.639,-0.235,-0.328,-0.330,-0.157,-0.291,-0.310,-0.064,189.305,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:23,0.015,0.000,0.182,0.000,5.066,3.668,153.914,130.395,126.960,203.200,203.169,236.402,231.626,205.217,189.806,152.907,35.033,35.588,34.728,34.422,35.941,36.344,35.047,33.069,32.673,34.491,37.461,37.513,36.328,35.994,40.663,41.740,38.913,40.237,41.965,43.417,37.587,37.797,38.803,38.858,35.680,35.519,35.439,35.519,1.092,1.367,0.964,3.189,1.639,1.548,1.730,1.184,2.819,2.279,0.819,1.276,1.730,3.738,1.274,2.095,-0.227,-0.323,-0.331,-0.166,-0.299,-0.325,-0.064,189.330,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:24,0.015,0.000,0.182,0.000,5.103,3.668,153.662,130.647,126.960,203.200,203.169,236.402,231.626,205.217,190.058,152.655,35.033,35.519,34.751,34.466,35.966,36.344,35.141,33.006,32.673,34.577,37.461,37.535,36.397,36.016,40.688,41.740,38.938,40.237,41.990,43.417,37.656,37.884,38.803,38.944,35.680,35.542,35.439,35.542,0.910,1.276,0.771,1.913,1.184,1.002,2.094,1.366,2.274,1.549,0.910,1.185,1.730,2.371,1.456,1.457,-0.226,-0.353,-0.321,-0.210,-0.302,-0.334,-0.064,189.344,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:25,0.015,0.000,0.182,0.000,5.103,3.668,153.914,130.647,126.960,203.200,203.169,236.402,231.626,205.217,190.058,152.907,35.033,35.519,34.751,34.491,35.966,36.344,35.078,33.069,32.673,34.577,37.461,37.535,36.397,36.016,40.688,41.676,39.007,40.237,41.990,43.480,37.587,37.884,38.803,38.944,35.680,35.605,35.439,35.605,0.910,1.093,1.157,1.731,1.092,1.548,1.366,1.821,2.001,1.914,0.819,1.276,1.639,1.641,1.183,1.366,-0.221,-0.343,-0.341,-0.209,-0.304,-0.324,-0.064,189.346,249.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:26,0.015,0.000,0.182,0.000,5.103,3.668,153.683,130.647,126.960,203.200,203.169,236.402,231.626,205.217,189.806,152.676,35.033,35.544,34.814,34.466,35.966,36.344,35.078,33.006,32.673,34.577,37.485,37.535,36.422,36.016,40.688,41.676,38.938,40.237,41.990,43.417,37.681,37.884,38.828,38.944,35.705,35.605,35.394,35.605,1.456,1.093,2.603,2.095,1.092,1.275,1.730,1.821,1.910,3.828,0.728,2.005,1.821,1.732,1.092,1.548,-0.230,-0.351,-0.329,-0.216,-0.274,-0.344,-0.064,189.292,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:27,0.015,0.000,0.182,0.000,5.103,3.668,153.935,130.647,126.960,203.200,203.169,236.402,231.626,205.217,189.806,152.676,35.033,35.544,34.751,34.491,35.941,36.344,35.078,33.069,32.673,34.513,37.485,37.535,36.422,36.016,40.663,41.676,38.982,40.237,41.895,43.417,37.612,37.820,38.828,38.880,35.705,35.542,35.463,35.542,1.183,1.367,1.350,1.822,2.185,1.093,2.276,2.004,1.546,2.005,0.728,2.096,1.184,2.006,1.183,1.548,-0.223,-0.371,-0.336,-0.224,-0.303,-0.323,-0.064,189.299,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:28,0.015,0.000,0.182,0.000,5.103,3.668,153.935,130.395,126.960,203.200,203.169,236.167,231.626,205.217,190.058,152.928,35.033,35.544,34.728,34.491,35.941,36.281,35.078,33.069,32.673,34.491,37.485,37.449,36.353,35.915,40.663,41.676,38.913,40.173,41.895,43.417,37.612,37.797,38.828,38.858,35.705,35.519,35.394,35.519,1.092,1.093,1.061,1.276,2.549,2.095,2.094,1.366,1.364,3.919,1.001,1.641,1.184,1.732,1.001,1.639,-0.226,-0.365,-0.343,-0.218,-0.295,-0.304,-0.064,189.350,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:29,0.015,0.000,0.182,0.000,5.103,3.668,153.914,130.625,126.960,203.414,202.934,236.382,231.391,205.197,190.058,152.907,35.033,35.544,34.751,34.422,35.941,36.344,35.078,33.069,32.673,34.577,37.485,37.535,36.422,36.016,40.663,41.676,38.913,40.173,41.895,43.417,37.612,37.884,38.828,38.944,35.705,35.605,35.394,35.542,1.092,1.276,1.157,1.184,2.731,1.548,1.730,2.095,2.001,2.552,0.819,1.185,1.366,1.550,1.365,1.730,-0.233,-0.359,-0.348,-0.205,-0.300,-0.340,-0.064,189.383,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:30,0.015,0.000,0.000,0.000,5.066,3.668,153.935,130.395,126.960,203.434,202.934,236.167,231.391,205.217,189.806,152.928,35.102,35.519,34.751,34.466,35.941,36.344,35.078,33.069,32.673,34.577,37.391,37.535,36.328,35.937,40.663,41.676,38.982,40.237,41.895,43.417,37.587,37.820,38.803,38.944,35.680,35.542,35.369,35.542,1.092,1.184,3.278,1.184,2.185,1.275,2.458,2.095,2.546,2.187,0.455,1.367,2.186,2.006,1.456,1.548,-0.243,-0.346,-0.346,-0.223,-0.293,-0.319,-0.064,189.361,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:31,0.015,0.000,0.182,0.000,5.103,3.668,153.914,130.395,126.960,203.434,203.169,236.167,231.391,205.217,189.806,152.907,35.033,35.588,34.751,34.466,35.941,36.344,35.141,33.069,32.673,34.577,37.461,37.472,36.328,36.016,40.663,41.676,38.982,40.173,41.895,43.417,37.587,37.884,38.803,38.944,35.680,35.542,35.439,35.542,1.456,1.276,2.700,1.458,1.548,1.184,2.367,2.004,2.274,2.096,1.001,1.003,2.186,1.915,1.183,1.275,-0.234,-0.328,-0.338,-0.223,-0.238,-0.341,-0.064,189.366,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:32,0.015,0.000,0.182,0.000,5.103,3.668,153.935,130.395,126.960,203.434,203.169,236.167,231.626,205.217,189.806,152.928,35.033,35.544,34.751,34.491,36.010,36.344,35.078,33.069,32.673,34.577,37.485,37.535,36.353,36.016,40.663,41.676,38.982,40.173,41.895,43.417,37.612,37.884,38.828,38.944,35.705,35.542,35.463,35.605,1.183,1.367,2.796,2.642,2.003,1.730,1.730,2.095,2.183,2.370,1.457,1.003,1.730,2.371,1.638,1.457,-0.234,-0.321,-0.328,-0.165,-0.263,-0.247,0.019,189.402,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:33,0.015,0.000,0.182,0.000,5.103,3.668,153.935,130.395,126.960,203.434,203.169,236.167,231.626,205.217,189.806,152.928,35.033,35.544,34.751,34.466,35.941,36.344,35.078,33.069,32.673,34.577,37.485,37.472,36.353,36.016,40.663,41.676,38.913,40.173,41.895,43.417,37.612,37.820,38.828,38.944,35.705,35.542,35.463,35.542,1.001,1.276,1.157,1.184,2.185,3.097,2.185,2.732,2.183,1.641,1.092,1.185,1.730,1.915,1.365,1.457,-0.242,-0.322,-0.322,-0.177,-0.289,-0.247,0.024,189.415,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:34,0.015,0.000,0.182,0.000,5.103,3.668,153.935,130.395,126.960,203.434,203.169,236.167,231.391,204.982,189.806,152.928,35.033,35.519,34.751,34.466,35.941,36.344,35.078,33.069,32.673,34.577,37.461,37.535,36.397,36.016,40.594,41.676,38.913,40.237,41.895,43.417,37.587,37.884,38.803,38.944,35.680,35.605,35.439,35.542,1.365,1.640,3.182,1.458,2.094,2.004,2.003,2.459,1.819,1.185,1.001,1.458,1.913,1.732,1.274,1.366,-0.237,-0.318,-0.311,-0.237,-0.288,-0.301,0.023,189.400,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:35,0.015,0.000,0.182,0.000,5.103,3.668,153.914,130.395,126.960,203.200,203.169,236.402,231.391,205.217,189.806,152.907,35.033,35.613,34.751,34.397,35.941,36.344,35.141,33.006,32.673,34.577,37.485,37.472,36.353,36.016,40.594,41.676,38.982,40.173,41.895,43.354,37.612,37.820,38.897,38.944,35.705,35.542,35.394,35.542,1.638,1.367,2.314,5.011,2.276,2.550,1.821,2.459,3.456,2.096,0.910,1.003,1.548,1.368,1.183,1.548,-0.244,-0.323,-0.313,-0.218,-0.284,-0.301,0.023,189.448,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:36,0.015,0.000,0.182,0.000,5.103,3.668,153.914,130.395,126.960,203.200,203.169,236.167,231.391,204.982,189.806,152.655,35.033,35.544,34.751,34.397,35.941,36.344,35.141,33.069,32.673,34.577,37.416,37.472,36.422,35.937,40.663,41.676,38.982,40.173,41.895,43.417,37.612,37.820,38.828,38.944,35.705,35.542,35.463,35.542,1.092,1.276,1.061,3.007,2.185,1.730,1.912,3.461,2.274,2.279,1.092,1.276,1.639,2.644,1.365,1.639,-0.237,-0.331,-0.319,-0.222,-0.288,-0.316,0.023,189.435,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:37,0.015,0.000,0.182,0.000,5.066,3.668,153.935,130.395,126.960,203.200,203.169,236.167,231.626,204.982,189.806,152.928,35.033,35.519,34.751,34.397,35.966,36.344,35.141,33.069,32.673,34.577,37.461,37.472,36.397,35.937,40.688,41.676,39.007,40.173,41.921,43.417,37.587,37.820,38.803,38.880,35.680,35.542,35.439,35.542,1.547,1.640,2.025,3.189,2.003,1.457,1.184,2.186,2.364,2.825,1.092,1.458,1.639,2.826,1.274,1.275,-0.228,-0.334,-0.311,-0.232,-0.288,-0.318,0.023,189.499,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:38,0.015,0.000,0.182,0.000,5.103,3.668,153.935,130.395,126.960,203.200,203.169,236.167,231.391,204.982,189.806,152.928,35.033,35.519,34.671,34.397,35.966,36.281,35.047,33.006,32.673,34.577,37.461,37.472,36.397,35.937,40.688,41.676,39.007,40.173,41.851,43.354,37.518,37.741,38.803,38.880,35.680,35.478,35.369,35.542,1.092,1.367,1.253,2.824,2.094,1.548,1.275,1.913,2.092,2.096,1.001,1.823,1.730,3.100,1.183,1.548,-0.244,-0.326,-0.315,-0.227,-0.285,-0.313,0.023,189.478,249.096,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:39,0.015,0.000,0.182,0.000,5.103,3.668,154.165,130.395,126.708,203.200,203.169,236.167,231.391,204.982,189.806,152.907,35.033,35.544,34.751,34.466,35.966,36.344,35.141,33.069,32.673,34.513,37.485,37.472,36.422,35.937,40.688,41.676,38.938,40.173,41.851,43.417,37.612,37.820,38.828,38.880,35.705,35.542,35.394,35.542,1.092,1.093,0.771,1.184,2.640,1.639,1.184,2.368,1.819,2.370,0.819,1.276,2.095,2.918,1.547,1.457,-0.236,-0.337,-0.323,-0.241,-0.295,-0.300,0.023,189.497,249.096,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:40,0.015,0.000,0.182,0.000,5.103,3.668,154.187,130.395,126.708,203.200,202.934,236.167,231.391,204.982,189.806,152.928,35.033,35.544,34.751,34.491,35.941,36.344,35.078,33.069,32.673,34.577,37.416,37.535,36.422,36.016,40.663,41.676,38.913,40.173,41.826,43.354,37.612,37.884,38.828,38.944,35.705,35.542,35.394,35.605,1.183,1.913,2.796,3.644,1.457,1.821,1.001,1.730,2.183,2.096,0.910,1.276,3.461,2.006,2.002,1.457,-0.250,-0.338,-0.334,-0.191,-0.287,-0.317,0.023,189.517,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:41,0.015,0.000,0.182,0.000,5.103,3.668,153.935,130.395,126.708,203.200,202.934,236.167,231.391,204.982,189.806,152.928,35.033,35.613,34.751,34.491,35.966,36.367,35.078,33.029,32.696,34.513,37.485,37.472,36.422,36.016,40.688,41.700,38.938,40.260,41.921,43.377,37.612,37.820,38.828,38.880,35.705,35.542,35.463,35.542,1.001,1.367,1.639,2.004,1.184,2.277,1.184,2.459,1.455,3.372,0.910,1.094,1.821,1.823,1.365,1.184,-0.261,-0.346,-0.319,-0.229,-0.249,-0.322,0.023,189.485,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:42,0.015,0.000,0.182,0.000,5.103,3.668,154.187,130.395,126.960,203.200,203.169,236.167,231.391,204.982,189.806,152.928,35.033,35.544,34.751,34.397,35.941,36.344,35.141,33.069,32.673,34.513,37.416,37.535,36.422,36.016,40.663,41.676,38.982,40.237,41.826,43.417,37.612,37.820,38.828,38.880,35.705,35.542,35.463,35.542,0.819,1.458,1.543,1.822,1.457,1.821,1.730,1.730,1.637,2.643,0.819,1.732,1.366,2.188,1.274,1.366,-0.254,-0.334,-0.319,-0.226,-0.296,-0.260,0.024,189.526,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:43,0.015,0.000,0.182,0.000,5.103,3.668,154.187,130.395,126.708,203.434,202.934,236.167,231.391,204.982,189.806,152.928,35.033,35.519,34.814,34.466,35.966,36.367,35.110,33.092,32.696,34.577,37.461,37.535,36.397,36.016,40.688,41.700,38.938,40.196,41.921,43.377,37.587,37.820,38.803,38.944,35.680,35.605,35.439,35.605,0.819,1.731,1.735,2.369,1.366,2.823,1.730,1.093,3.638,2.552,1.639,1.185,1.548,2.462,1.365,1.275,-0.257,-0.347,-0.336,-0.223,-0.278,-0.258,0.024,189.524,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:44,0.015,0.000,0.182,0.000,5.103,3.694,154.187,130.395,126.708,203.200,202.934,235.932,231.391,204.982,189.806,152.928,35.033,35.544,34.814,34.397,35.966,36.344,35.141,33.006,32.673,34.577,37.416,37.535,36.353,36.016,40.688,41.676,38.938,40.173,41.851,43.354,37.612,37.820,38.828,38.944,35.705,35.605,35.463,35.605,1.183,1.367,1.639,1.549,1.092,2.641,1.821,1.366,1.819,1.732,1.639,1.185,1.730,3.282,1.547,1.184,-0.242,-0.349,-0.327,-0.233,-0.291,-0.338,0.023,189.569,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:45,0.015,0.000,0.182,0.000,5.103,3.668,154.165,130.395,126.708,203.434,202.934,235.932,231.391,204.982,189.806,152.907,35.102,35.519,34.671,34.466,35.966,36.344,35.078,33.006,32.673,34.513,37.391,37.472,36.328,35.937,40.619,41.597,38.938,40.173,41.851,43.354,37.518,37.741,38.803,38.880,35.680,35.542,35.439,35.542,0.910,1.549,1.061,1.822,1.821,2.277,1.275,1.184,3.729,2.552,1.184,1.185,1.184,3.465,1.547,1.457,-0.236,-0.327,-0.331,-0.163,-0.302,-0.318,0.023,189.566,249.096,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:46,0.015,0.000,0.182,0.000,5.103,3.668,154.187,130.395,126.708,202.965,202.934,235.932,231.391,204.982,189.806,152.928,35.033,35.544,34.751,34.397,35.941,36.281,35.078,33.006,32.594,34.577,37.416,37.472,36.422,36.016,40.663,41.597,38.913,40.173,41.895,43.354,37.543,37.820,38.828,38.880,35.705,35.542,35.463,35.542,1.092,1.458,0.868,2.460,1.548,1.184,2.003,1.093,2.364,2.187,0.819,1.185,1.548,3.100,1.547,1.730,-0.231,-0.342,-0.331,-0.189,-0.300,-0.313,0.023,189.545,249.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:47,0.015,0.000,0.182,0.000,5.103,3.668,154.187,130.395,126.708,202.965,202.934,235.932,231.156,204.982,189.554,152.928,35.033,35.544,34.751,34.466,35.966,36.344,35.078,33.006,32.594,34.577,37.485,37.472,36.353,35.937,40.619,41.597,39.007,40.173,41.921,43.354,37.543,37.820,38.828,38.880,35.705,35.542,35.394,35.605,0.910,1.093,0.868,1.640,1.092,1.275,1.821,1.457,2.001,1.641,1.001,1.549,1.639,2.644,1.456,1.275,-0.230,-0.342,-0.317,-0.214,-0.312,-0.333,0.023,189.595,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:48,0.015,0.000,0.182,0.000,5.066,3.668,154.187,130.395,126.708,202.965,202.934,235.932,231.156,204.982,189.554,152.928,35.033,35.544,34.649,34.466,35.966,36.281,35.078,33.006,32.594,34.491,37.416,37.370,36.353,35.915,40.688,41.597,38.938,40.173,41.921,43.354,37.612,37.718,38.828,38.858,35.705,35.456,35.463,35.519,1.092,1.002,1.253,1.913,1.184,1.639,1.821,1.639,1.910,2.096,0.637,1.549,1.457,1.368,1.092,1.275,-0.216,-0.343,-0.324,-0.212,-0.297,-0.322,0.024,189.612,249.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:49,0.015,0.000,0.182,0.000,5.103,3.668,154.187,130.374,126.960,202.945,202.934,235.912,231.156,204.962,189.806,152.928,35.033,35.613,34.814,34.466,35.941,36.344,35.110,33.006,32.673,34.656,37.485,37.535,36.353,36.080,40.663,41.676,38.982,40.173,41.895,43.354,37.612,37.820,38.828,38.944,35.705,35.605,35.463,35.605,1.183,1.184,2.410,1.913,1.821,1.184,2.003,2.004,2.183,3.463,0.637,1.732,1.913,1.915,1.274,1.366,-0.231,-0.359,-0.326,-0.200,-0.275,-0.352,0.023,189.588,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:50,0.015,0.000,0.182,0.000,5.103,3.668,154.417,130.395,126.960,202.965,202.934,235.932,231.156,204.982,189.554,152.907,35.033,35.544,34.728,34.397,35.941,36.344,35.141,33.006,32.594,34.491,37.416,37.449,36.353,35.915,40.594,41.597,38.913,40.173,41.895,43.354,37.612,37.797,38.828,38.858,35.705,35.519,35.463,35.519,1.001,1.184,0.964,1.822,3.004,1.275,2.549,1.730,1.455,2.552,0.728,2.005,1.457,2.188,1.183,1.275,-0.231,-0.373,-0.342,-0.215,-0.310,-0.299,0.023,189.603,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:51,0.015,0.000,0.182,0.000,5.103,3.668,154.417,130.395,126.960,202.965,202.934,235.932,231.156,204.982,189.806,152.907,35.033,35.544,34.751,34.422,35.966,36.344,35.141,33.006,32.594,34.513,37.416,37.472,36.353,35.937,40.619,41.597,38.938,40.173,41.851,43.354,37.612,37.820,38.828,38.880,35.705,35.542,35.463,35.542,1.274,1.367,1.061,1.367,2.094,1.913,2.276,1.366,1.000,3.372,1.092,1.458,1.548,1.915,1.092,1.366,-0.233,-0.371,-0.360,-0.217,-0.293,-0.334,0.023,189.614,249.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:52,0.015,0.000,0.182,0.000,5.066,3.668,154.439,130.395,126.960,202.965,202.934,235.932,231.156,204.982,189.806,152.928,35.033,35.613,34.844,34.466,35.966,36.344,35.141,33.006,32.673,34.607,37.416,37.566,36.353,36.047,40.619,41.597,38.938,40.173,41.851,43.354,37.543,37.851,38.828,38.974,35.705,35.635,35.463,35.635,1.092,1.276,4.339,1.276,2.731,1.366,2.276,2.459,1.910,2.187,0.546,1.094,1.184,1.732,1.365,1.457,-0.230,-0.357,-0.349,-0.209,-0.305,-0.332,0.024,189.653,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:53,0.015,0.000,0.182,0.000,5.103,3.668,154.417,130.647,126.960,202.965,202.934,235.932,231.156,204.982,189.806,152.907,35.033,35.613,34.728,34.491,35.966,36.344,35.141,33.006,32.594,34.491,37.416,37.449,36.353,35.915,40.619,41.597,38.938,40.173,41.851,43.354,37.543,37.797,38.828,38.858,35.636,35.519,35.394,35.519,0.910,1.367,2.507,1.276,1.912,1.184,3.186,1.639,2.092,1.823,0.728,1.276,2.095,2.097,1.456,1.366,-0.245,-0.347,-0.341,-0.225,-0.251,-0.319,0.024,189.638,249.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:54,0.015,0.000,0.000,0.000,5.103,3.668,154.417,130.395,126.960,203.200,202.934,235.932,231.156,204.982,189.554,152.907,35.033,35.519,34.751,34.491,35.966,36.281,35.078,33.006,32.594,34.577,37.391,37.472,36.328,36.016,40.619,41.597,38.938,40.173,41.851,43.354,37.518,37.741,38.803,38.880,35.680,35.605,35.369,35.542,1.456,1.367,2.603,1.822,1.548,1.275,2.003,1.730,2.546,2.096,1.184,0.911,2.368,1.641,1.092,1.184,-0.247,-0.338,-0.331,-0.226,-0.241,-0.341,0.023,189.700,248.925,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:55,0.015,0.000,0.182,0.000,5.103,3.668,154.439,130.395,126.960,203.200,202.934,235.697,231.156,204.982,189.554,153.180,35.033,35.588,34.649,34.491,35.966,36.281,35.141,33.006,32.594,34.491,37.461,37.449,36.328,35.915,40.619,41.597,38.938,40.110,41.851,43.354,37.518,37.718,38.803,38.858,35.680,35.519,35.369,35.456,1.183,1.458,2.121,2.095,1.730,2.277,1.730,2.186,1.910,2.187,1.457,1.094,2.641,1.915,1.456,1.457,-0.249,-0.314,-0.328,-0.181,-0.283,-0.233,0.024,189.735,249.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:56,0.015,0.000,0.182,0.000,5.103,3.694,154.187,130.647,126.960,203.200,202.934,235.932,231.156,204.982,189.554,152.928,35.033,35.544,34.814,34.466,35.966,36.344,35.141,33.006,32.594,34.577,37.485,37.472,36.353,36.016,40.619,41.597,38.938,40.173,41.851,43.354,37.612,37.820,38.828,38.944,35.705,35.605,35.463,35.605,0.819,1.093,0.868,1.184,1.821,2.823,2.185,2.459,2.183,1.732,0.819,1.367,2.368,1.732,1.183,1.457,-0.236,-0.322,-0.324,-0.211,-0.285,-0.272,0.023,189.711,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:57,0.015,0.000,0.182,0.000,5.103,3.668,154.439,130.647,126.960,202.730,202.934,235.697,231.156,204.747,189.806,152.928,35.033,35.519,34.649,34.397,35.966,36.344,35.078,33.006,32.594,34.491,37.391,37.370,36.328,35.915,40.619,41.676,38.938,40.173,41.851,43.354,37.518,37.718,38.803,38.858,35.680,35.456,35.439,35.456,1.820,1.458,3.471,1.913,2.003,1.821,1.639,2.004,1.819,1.641,1.001,1.458,1.457,1.641,1.092,1.457,-0.246,-0.334,-0.318,-0.223,-0.291,-0.314,0.023,189.721,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:58,0.015,0.000,0.182,0.000,5.103,3.694,154.417,130.647,126.960,202.965,202.934,235.932,231.156,204.747,189.554,152.907,35.033,35.544,34.751,34.422,35.966,36.344,35.078,33.006,32.673,34.513,37.485,37.535,36.422,36.016,40.619,41.597,38.938,40.173,41.782,43.354,37.543,37.741,38.828,38.880,35.705,35.605,35.463,35.542,1.274,1.458,1.735,5.011,2.185,2.004,2.276,2.277,3.274,2.461,0.819,1.003,1.366,1.915,0.910,1.457,-0.250,-0.327,-0.305,-0.214,-0.283,-0.313,0.023,189.679,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:53:59,0.015,0.000,0.182,0.000,5.103,3.694,154.417,130.647,126.960,202.965,202.934,235.697,231.156,204.747,189.554,153.158,35.033,35.544,34.751,34.466,35.966,36.344,35.078,33.006,32.594,34.577,37.416,37.472,36.353,35.937,40.619,41.597,38.938,40.173,41.851,43.275,37.543,37.820,38.828,38.880,35.705,35.542,35.463,35.542,1.092,1.002,1.639,2.733,1.912,1.730,1.639,2.914,2.455,2.370,1.366,1.549,1.639,2.644,1.183,1.548,-0.232,-0.328,-0.325,-0.224,-0.289,-0.287,0.023,189.761,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:00,0.015,0.000,0.182,0.000,5.066,3.694,154.417,130.647,126.960,202.965,202.934,235.697,231.156,204.747,189.554,153.158,35.033,35.544,34.649,34.422,35.966,36.344,35.141,33.006,32.594,34.491,37.416,37.370,36.422,35.915,40.688,41.597,38.938,40.173,41.851,43.275,37.543,37.718,38.759,38.858,35.705,35.519,35.463,35.519,1.365,1.367,2.025,3.644,2.640,1.639,1.001,2.095,2.364,2.461,0.819,1.641,2.004,2.462,1.092,1.548,-0.231,-0.338,-0.318,-0.229,-0.281,-0.315,0.023,189.760,248.925,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:01,0.015,0.000,0.182,0.000,5.103,3.694,154.439,130.647,126.960,202.965,202.934,235.697,231.156,204.747,189.554,152.928,35.033,35.519,34.751,34.466,35.966,36.344,35.141,33.006,32.594,34.577,37.391,37.472,36.328,36.016,40.619,41.597,38.938,40.173,41.851,43.275,37.518,37.741,38.803,38.880,35.680,35.542,35.439,35.605,1.092,1.367,1.157,2.095,2.367,1.821,1.275,2.004,1.546,2.096,0.819,1.641,2.823,2.826,1.092,1.639,-0.252,-0.348,-0.319,-0.243,-0.290,-0.316,0.023,189.760,249.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:02,0.015,0.000,0.182,0.000,5.066,3.694,154.439,130.647,126.960,202.965,202.699,235.697,231.156,204.747,189.554,152.928,35.033,35.519,34.814,34.491,35.941,36.344,35.141,33.069,32.673,34.577,37.391,37.535,36.397,36.016,40.594,41.597,38.913,40.173,41.826,43.354,37.518,37.820,38.803,38.944,35.680,35.605,35.439,35.605,1.183,1.458,1.253,2.004,2.185,1.548,1.092,2.004,2.364,2.370,0.728,1.185,2.550,2.735,1.365,1.548,-0.245,-0.334,-0.319,-0.227,-0.288,-0.303,0.023,189.756,249.096,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
