Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:54:03,0.015,0.000,0.182,0.000,5.103,3.694,154.439,130.647,126.960,202.965,202.699,235.697,230.921,204.747,189.554,152.928,35.033,35.544,34.751,34.491,35.966,36.344,35.141,33.006,32.594,34.513,37.416,37.472,36.353,35.937,40.619,41.597,38.938,40.173,41.782,43.275,37.543,37.741,38.828,38.880,35.705,35.542,35.394,35.542,0.819,1.549,1.350,1.640,1.366,2.095,1.366,2.368,1.455,2.917,1.184,1.276,2.095,1.732,1.183,1.275,-0.262,-0.362,-0.334,-0.235,-0.252,-0.316,0.024,189.825,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:04,0.015,0.000,0.182,0.000,5.103,3.694,154.439,130.647,126.960,202.965,202.699,235.697,230.921,204.747,189.554,152.928,35.033,35.544,34.751,34.491,35.966,36.344,35.141,33.006,32.594,34.513,37.416,37.472,36.353,35.937,40.619,41.597,38.938,40.173,41.782,43.275,37.543,37.741,38.828,38.880,35.705,35.542,35.394,35.542,0.819,1.549,1.350,1.640,1.366,2.095,1.366,2.368,1.455,2.917,1.184,1.276,2.095,1.732,1.183,1.275,-0.262,-0.362,-0.334,-0.235,-0.252,-0.316,0.024,189.825,249.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:05,0.015,0.000,0.182,0.000,5.066,3.694,154.439,130.647,126.960,202.965,202.699,235.697,230.921,204.747,189.554,152.928,35.033,35.613,34.751,34.397,35.966,36.281,35.047,33.006,32.594,34.577,37.485,37.472,36.353,36.016,40.619,41.597,38.938,40.173,41.851,43.275,37.543,37.820,38.828,38.880,35.705,35.542,35.463,35.542,0.819,1.367,1.639,2.004,1.184,2.368,1.821,1.366,3.183,2.734,1.275,1.185,1.821,2.279,1.183,1.184,-0.250,-0.351,-0.327,-0.233,-0.295,-0.307,0.023,189.866,249.096,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:06,0.015,0.000,0.182,0.000,5.066,3.694,154.439,130.647,126.960,202.965,202.699,235.697,230.921,204.747,189.554,152.928,35.033,35.613,34.751,34.397,35.966,36.281,35.047,33.006,32.594,34.577,37.485,37.472,36.353,36.016,40.619,41.597,38.938,40.173,41.851,43.275,37.543,37.820,38.828,38.880,35.705,35.542,35.463,35.542,0.819,1.367,1.639,2.004,1.184,2.368,1.821,1.366,3.183,2.734,1.275,1.185,1.821,2.279,1.183,1.184,-0.250,-0.351,-0.327,-0.233,-0.295,-0.307,0.023,189.866,249.096,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:07,0.015,0.000,0.182,0.000,5.140,3.694,154.417,130.647,126.960,203.200,202.699,235.697,230.921,204.747,189.554,152.907,35.102,35.588,34.751,34.397,35.966,36.281,35.141,33.006,32.594,34.577,37.391,37.472,36.328,35.937,40.619,41.597,38.938,40.173,41.851,43.275,37.518,37.741,38.803,38.880,35.680,35.542,35.439,35.542,1.001,1.276,1.639,1.367,1.184,3.188,1.730,1.275,2.183,1.641,1.639,1.276,1.821,3.009,1.274,1.184,-0.256,-0.347,-0.337,-0.199,-0.296,-0.328,0.023,189.898,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:08,0.015,0.000,0.182,0.000,5.066,3.694,154.669,130.647,126.960,202.965,202.934,235.697,230.921,204.747,189.554,152.907,35.033,35.544,34.814,34.466,35.966,36.344,35.141,33.006,32.594,34.577,37.416,37.535,36.353,36.016,40.619,41.597,38.938,40.173,41.851,43.354,37.543,37.820,38.828,38.880,35.705,35.605,35.463,35.605,1.092,1.549,1.061,3.280,1.912,1.821,1.184,1.275,3.274,2.552,1.092,1.276,1.639,3.009,1.274,1.821,-0.230,-0.331,-0.343,-0.164,-0.301,-0.312,0.024,189.920,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:09,0.015,0.000,0.182,0.000,5.103,3.694,154.690,130.395,126.960,202.730,202.934,235.697,230.921,204.747,189.554,152.928,35.033,35.519,34.751,34.466,35.966,36.344,35.078,33.006,32.594,34.577,37.391,37.393,36.328,36.016,40.619,41.597,38.938,40.173,41.782,43.275,37.518,37.820,38.803,38.880,35.611,35.542,35.369,35.542,0.910,1.367,0.771,1.913,1.366,1.002,2.367,1.366,2.183,1.914,0.728,1.094,1.548,2.462,1.365,1.457,-0.225,-0.334,-0.321,-0.206,-0.293,-0.313,0.024,189.933,248.978,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:10,0.015,0.000,0.182,0.000,5.066,3.694,154.669,130.647,126.960,202.730,202.934,235.462,230.921,204.747,189.554,152.907,35.033,35.519,34.728,34.422,35.966,36.344,35.141,33.006,32.594,34.554,37.391,37.449,36.328,35.915,40.619,41.597,38.938,40.173,41.782,43.275,37.518,37.718,38.803,38.858,35.680,35.519,35.369,35.519,1.092,1.093,0.964,1.822,1.184,1.275,1.548,1.730,1.728,2.005,0.910,1.276,1.821,2.279,1.183,1.275,-0.224,-0.341,-0.318,-0.210,-0.316,-0.333,0.023,189.935,248.978,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:11,0.015,0.000,0.182,0.000,5.103,3.694,154.669,130.395,126.960,202.730,202.934,235.462,230.921,204.747,189.554,153.158,35.033,35.519,34.751,34.491,35.966,36.344,35.078,33.006,32.594,34.577,37.391,37.472,36.328,36.016,40.619,41.597,38.938,40.173,41.851,43.275,37.449,37.741,38.803,38.880,35.680,35.605,35.369,35.605,1.092,1.093,1.446,1.731,1.184,1.366,1.548,1.639,1.910,2.734,0.637,1.823,1.366,1.641,1.001,1.275,-0.232,-0.365,-0.342,-0.214,-0.277,-0.338,0.023,189.955,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:12,0.015,0.000,0.182,0.000,5.103,3.694,154.690,130.647,127.212,202.965,202.934,235.462,230.921,204.747,189.554,153.180,35.033,35.519,34.751,34.397,35.966,36.344,35.047,33.006,32.594,34.513,37.391,37.472,36.328,35.937,40.550,41.597,38.938,40.173,41.782,43.275,37.518,37.741,38.803,38.880,35.680,35.542,35.439,35.542,1.183,1.276,1.832,1.913,2.458,1.093,2.094,2.095,2.001,2.643,0.637,1.732,1.639,1.641,1.183,1.548,-0.224,-0.374,-0.331,-0.203,-0.292,-0.341,0.023,190.020,248.978,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:13,0.015,0.000,0.182,0.000,5.103,3.694,154.669,130.395,126.960,202.965,202.934,235.697,230.921,204.747,189.554,153.158,35.033,35.544,34.751,34.491,35.966,36.344,35.047,33.006,32.594,34.513,37.416,37.472,36.353,35.937,40.619,41.597,38.938,40.173,41.782,43.354,37.543,37.741,38.828,38.880,35.705,35.542,35.394,35.542,0.910,1.184,0.964,1.458,2.822,1.548,2.367,1.548,1.637,2.917,0.910,1.914,1.366,1.915,1.183,1.548,-0.228,-0.369,-0.342,-0.216,-0.301,-0.292,0.023,190.044,249.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:14,0.015,0.000,0.182,0.000,5.103,3.694,154.669,130.647,127.212,202.965,202.699,235.697,230.921,204.747,189.554,153.158,35.033,35.519,34.814,34.422,35.966,36.344,35.078,33.006,32.673,34.656,37.391,37.535,36.328,36.016,40.619,41.597,38.938,40.173,41.851,43.354,37.518,37.820,38.734,38.944,35.680,35.605,35.439,35.605,1.183,1.549,0.964,1.367,2.003,1.639,1.912,1.730,1.364,3.008,1.092,1.276,1.457,1.915,1.183,1.366,-0.243,-0.367,-0.357,-0.213,-0.290,-0.341,0.024,190.056,249.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:15,0.015,0.000,0.182,0.000,5.103,3.694,154.690,130.647,126.960,202.730,202.699,235.462,230.921,204.747,189.554,153.180,35.033,35.519,34.814,34.466,35.966,36.344,35.078,33.006,32.594,34.656,37.391,37.535,36.328,36.016,40.619,41.597,38.938,40.173,41.782,43.354,37.518,37.820,38.803,38.944,35.680,35.605,35.439,35.605,1.183,1.184,4.339,1.093,2.367,1.275,2.185,2.277,2.183,2.370,0.637,1.276,1.821,1.823,1.274,1.639,-0.254,-0.347,-0.348,-0.214,-0.305,-0.327,0.024,190.113,248.978,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:16,0.015,0.000,0.182,0.000,5.066,3.694,154.690,130.647,127.212,202.965,202.699,235.697,230.921,204.747,189.554,153.180,35.033,35.544,34.751,34.466,35.941,36.344,35.141,33.006,32.594,34.577,37.416,37.472,36.353,36.016,40.594,41.597,38.913,40.173,41.757,43.275,37.543,37.741,38.828,38.880,35.705,35.605,35.463,35.605,0.910,1.184,2.410,1.549,1.912,1.184,2.640,1.457,2.183,2.096,1.184,1.185,2.550,1.915,1.365,1.366,-0.238,-0.342,-0.341,-0.223,-0.236,-0.335,0.023,190.115,249.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:17,0.015,0.000,0.182,0.000,5.140,3.694,154.669,130.647,126.960,202.965,202.699,235.462,230.921,204.747,189.554,153.158,35.033,35.613,34.728,34.397,35.941,36.344,35.141,33.006,32.594,34.491,37.416,37.370,36.353,35.915,40.594,41.597,38.913,40.173,41.757,43.275,37.543,37.655,38.828,38.794,35.705,35.519,35.463,35.456,1.365,1.731,2.989,2.733,1.821,1.184,1.912,1.821,2.274,2.005,1.275,1.094,2.186,1.915,1.092,1.366,-0.254,-0.328,-0.338,-0.204,-0.251,-0.312,0.024,190.120,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:18,0.015,0.000,0.182,0.000,5.103,3.694,154.669,130.647,127.212,202.965,202.699,235.462,230.921,204.747,189.554,153.158,35.033,35.519,34.751,34.466,35.966,36.281,35.078,33.006,32.531,34.577,37.391,37.472,36.328,35.937,40.619,41.597,38.938,40.110,41.782,43.211,37.518,37.741,38.803,38.880,35.680,35.542,35.369,35.542,1.183,1.458,1.639,1.640,2.094,2.368,1.912,2.368,1.819,1.823,1.275,1.185,2.368,1.459,1.365,1.457,-0.251,-0.324,-0.319,-0.166,-0.288,-0.248,0.023,190.154,248.978,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:19,0.015,0.000,0.182,0.000,5.103,3.694,154.921,130.647,127.212,202.965,202.934,235.462,230.921,204.747,189.554,152.907,35.033,35.519,34.751,34.397,35.966,36.344,35.141,33.006,32.594,34.577,37.391,37.472,36.328,35.937,40.619,41.597,38.938,40.173,41.782,43.275,37.449,37.741,38.734,38.880,35.680,35.542,35.369,35.542,1.183,1.367,1.832,1.367,1.730,2.550,1.912,2.277,2.183,1.549,0.819,1.458,2.186,1.550,1.183,1.366,-0.245,-0.316,-0.312,-0.235,-0.286,-0.296,0.023,190.169,248.978,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:20,0.015,0.000,0.182,0.000,5.066,3.694,154.942,130.395,127.212,202.730,202.699,235.462,230.686,204.747,189.554,152.928,35.033,35.519,34.814,34.466,35.966,36.344,35.141,33.006,32.594,34.577,37.391,37.472,36.328,36.016,40.619,41.597,38.938,40.173,41.782,43.275,37.518,37.820,38.734,38.944,35.680,35.605,35.439,35.605,1.820,1.367,3.278,2.187,2.185,2.550,1.730,1.821,2.546,2.187,0.819,1.276,1.275,1.459,1.183,1.639,-0.243,-0.335,-0.312,-0.225,-0.291,-0.316,0.023,190.216,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:21,0.015,0.000,0.182,0.000,5.103,3.694,154.942,130.647,127.212,202.730,202.934,235.462,230.686,204.747,189.554,152.928,35.033,35.519,34.751,34.422,35.966,36.304,35.141,33.029,32.617,34.513,37.461,37.472,36.328,35.937,40.619,41.557,38.938,40.196,41.782,43.298,37.518,37.741,38.734,38.880,35.680,35.542,35.439,35.542,1.365,1.731,1.639,3.189,2.094,1.457,1.457,2.641,2.364,2.461,1.366,1.458,1.548,2.371,1.183,1.457,-0.234,-0.326,-0.310,-0.232,-0.292,-0.307,0.023,190.229,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:22,0.015,0.000,0.182,0.000,5.103,3.694,154.942,130.647,127.212,202.730,202.934,235.462,230.686,204.747,189.554,152.928,35.033,35.519,34.751,34.422,35.966,36.304,35.141,33.029,32.617,34.513,37.461,37.472,36.328,35.937,40.619,41.557,38.938,40.196,41.782,43.298,37.518,37.741,38.734,38.880,35.680,35.542,35.439,35.542,1.365,1.731,1.639,3.189,2.094,1.457,1.457,2.641,2.364,2.461,1.366,1.458,1.548,2.371,1.183,1.457,-0.234,-0.326,-0.310,-0.232,-0.292,-0.307,0.023,190.229,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:23,0.015,0.000,0.182,0.000,5.103,3.694,154.921,130.647,126.960,202.730,202.699,235.462,230.686,204.747,189.554,153.158,35.033,35.519,34.751,34.466,35.966,36.281,35.141,33.006,32.594,34.577,37.391,37.472,36.328,35.937,40.619,41.534,38.868,40.173,41.782,43.211,37.518,37.741,38.734,38.880,35.680,35.542,35.369,35.542,1.183,1.549,1.639,3.644,2.276,1.730,1.184,1.913,2.546,2.370,0.728,1.823,1.913,2.006,1.001,1.913,-0.236,-0.375,-0.326,-0.226,-0.283,-0.307,0.023,190.255,248.925,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:24,0.015,0.000,0.182,0.000,5.103,3.694,154.942,130.647,127.212,202.730,202.934,235.462,230.686,204.512,189.554,152.928,35.033,35.544,34.649,34.466,35.941,36.281,35.047,33.006,32.594,34.491,37.416,37.370,36.422,35.915,40.594,41.597,38.913,40.173,41.757,43.275,37.543,37.655,38.828,38.794,35.705,35.519,35.394,35.519,1.001,1.367,1.061,1.640,3.004,1.821,1.184,2.277,1.455,2.370,0.819,1.549,2.550,2.188,1.092,1.548,-0.247,-0.348,-0.328,-0.243,-0.300,-0.314,0.023,190.226,248.973,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:25,0.015,0.000,0.182,0.000,5.103,3.694,154.942,130.647,127.212,202.730,202.699,235.227,230.686,204.512,189.554,152.928,35.033,35.544,34.751,34.397,35.966,36.344,35.141,33.006,32.594,34.577,37.416,37.472,36.353,36.016,40.619,41.597,38.938,40.173,41.782,43.275,37.473,37.820,38.759,38.880,35.705,35.605,35.394,35.605,1.183,1.640,2.700,3.189,1.821,1.821,1.092,2.095,2.455,2.005,0.819,1.367,2.459,2.462,1.638,1.639,-0.251,-0.334,-0.324,-0.224,-0.296,-0.313,0.023,190.338,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:26,0.015,0.000,0.182,0.000,5.103,3.694,154.921,130.647,127.212,202.965,202.699,235.227,230.686,204.512,189.303,153.158,35.102,35.519,34.728,34.466,35.941,36.344,35.141,33.006,32.594,34.491,37.391,37.449,36.328,35.915,40.594,41.534,38.913,40.110,41.757,43.275,37.449,37.655,38.734,38.858,35.680,35.519,35.439,35.519,1.092,1.731,1.543,2.733,1.092,2.641,1.275,1.913,1.819,3.646,0.819,1.094,2.277,1.915,1.365,1.548,-0.257,-0.331,-0.324,-0.210,-0.242,-0.327,0.023,190.318,249.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:27,0.015,0.000,0.182,0.000,5.066,3.694,154.942,130.647,127.212,202.965,202.699,235.227,230.686,204.512,189.554,153.180,35.033,35.544,34.751,34.466,35.966,36.281,35.141,33.006,32.594,34.577,37.416,37.472,36.353,35.937,40.550,41.597,38.938,40.173,41.782,43.275,37.543,37.741,38.759,38.880,35.705,35.542,35.394,35.542,0.819,1.367,1.543,1.367,1.275,2.277,1.639,2.095,1.819,2.461,0.910,1.367,1.821,1.823,1.183,1.639,-0.257,-0.349,-0.328,-0.233,-0.269,-0.301,0.023,190.304,248.978,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:28,0.015,0.000,0.182,0.000,5.103,3.694,154.921,130.647,127.212,202.965,202.699,235.227,230.686,204.747,189.303,153.158,35.033,35.544,34.671,34.422,35.966,36.281,35.141,33.006,32.594,34.513,37.416,37.472,36.353,35.937,40.619,41.534,38.938,40.110,41.713,43.275,37.473,37.678,38.759,38.817,35.705,35.542,35.394,35.542,0.819,1.731,1.350,2.278,1.457,2.095,1.457,1.275,2.364,2.552,1.457,1.549,1.639,1.823,1.092,1.457,-0.263,-0.346,-0.333,-0.218,-0.299,-0.236,0.023,190.363,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:29,0.015,0.000,0.182,0.000,5.103,3.694,155.172,130.647,127.212,202.965,202.699,235.227,230.686,204.512,189.554,153.158,35.102,35.519,34.814,34.466,35.966,36.281,35.141,33.006,32.594,34.577,37.391,37.472,36.328,36.016,40.619,41.597,38.938,40.110,41.782,43.211,37.449,37.820,38.734,38.944,35.680,35.605,35.439,35.605,0.910,1.276,1.350,1.184,1.366,2.914,1.457,1.275,2.728,2.005,1.548,1.276,1.639,2.826,1.456,1.639,-0.237,-0.335,-0.334,-0.163,-0.295,-0.303,0.023,190.397,248.978,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:30,0.015,0.000,0.182,0.000,5.103,3.694,155.172,130.647,127.212,202.965,202.699,235.227,230.686,204.512,189.554,153.158,35.102,35.519,34.814,34.466,35.966,36.281,35.141,33.006,32.594,34.577,37.391,37.472,36.328,36.016,40.619,41.597,38.938,40.110,41.782,43.211,37.449,37.820,38.734,38.944,35.680,35.605,35.439,35.605,0.910,1.276,1.350,1.184,1.366,2.914,1.457,1.275,2.728,2.005,1.548,1.276,1.639,2.826,1.456,1.639,-0.237,-0.335,-0.334,-0.163,-0.295,-0.303,0.023,190.397,248.978,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:31,0.015,0.000,0.182,0.000,5.103,3.720,154.921,130.647,127.212,202.730,202.699,235.227,230.450,204.512,189.303,152.907,35.033,35.519,34.751,34.397,35.966,36.281,35.141,33.006,32.594,34.513,37.391,37.472,36.328,35.937,40.619,41.597,38.938,40.173,41.782,43.275,37.449,37.741,38.734,38.880,35.680,35.542,35.439,35.542,1.183,1.549,1.061,3.280,1.730,1.548,1.730,1.184,2.910,2.279,0.819,1.276,1.730,3.829,1.274,2.186,-0.232,-0.325,-0.334,-0.166,-0.296,-0.323,0.023,190.424,248.978,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:32,0.015,0.000,0.182,0.000,5.103,3.694,155.194,130.647,127.212,202.730,202.699,235.227,230.450,204.747,189.303,153.180,35.033,35.544,34.814,34.397,35.966,36.344,35.078,33.006,32.594,34.577,37.416,37.535,36.353,36.016,40.619,41.597,38.938,40.173,41.782,43.211,37.543,37.820,38.759,38.880,35.705,35.605,35.463,35.605,0.910,1.367,0.868,1.913,1.092,1.002,2.185,1.366,2.274,1.549,0.910,1.185,1.730,2.279,1.456,1.457,-0.226,-0.357,-0.321,-0.210,-0.304,-0.336,0.023,190.439,248.978,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:33,0.015,0.000,0.182,0.000,5.103,3.720,155.172,130.647,127.212,202.730,202.699,235.227,230.686,204.512,189.554,153.158,35.033,35.519,34.814,34.491,35.966,36.344,35.141,33.006,32.594,34.577,37.391,37.472,36.328,36.016,40.619,41.597,38.938,40.173,41.782,43.275,37.449,37.741,38.803,38.880,35.680,35.605,35.439,35.605,1.001,1.093,1.157,1.822,1.001,1.366,1.366,1.821,1.910,1.823,0.819,1.185,1.639,1.732,1.183,1.366,-0.223,-0.345,-0.329,-0.210,-0.305,-0.329,0.023,190.499,248.925,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:34,0.015,0.000,0.182,0.000,5.103,3.720,154.921,130.647,127.212,202.730,202.699,235.227,230.450,204.512,189.303,153.158,35.033,35.519,34.751,34.397,35.966,36.281,35.078,33.006,32.594,34.513,37.391,37.393,36.328,35.937,40.619,41.597,38.938,40.110,41.782,43.211,37.518,37.678,38.803,38.880,35.680,35.542,35.439,35.542,1.456,1.002,2.507,2.004,1.092,1.275,1.730,1.821,1.910,3.828,0.728,2.096,1.639,1.641,1.001,1.457,-0.231,-0.353,-0.328,-0.221,-0.277,-0.344,0.023,190.474,248.973,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:35,0.015,0.000,0.182,0.000,5.103,3.694,155.172,130.647,127.212,202.730,202.699,235.227,230.450,204.512,189.303,153.158,35.033,35.519,34.814,34.422,35.966,36.344,35.047,33.006,32.594,34.656,37.391,37.535,36.328,36.016,40.550,41.597,38.938,40.173,41.782,43.275,37.449,37.820,38.803,38.880,35.680,35.605,35.439,35.605,1.183,1.276,1.350,1.731,2.276,1.184,2.185,2.004,1.637,2.096,0.728,2.005,1.275,2.006,1.274,1.548,-0.221,-0.372,-0.336,-0.225,-0.302,-0.327,0.023,190.541,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:36,0.015,0.000,0.182,0.000,5.103,3.720,155.194,130.647,127.212,202.730,202.699,235.227,230.450,204.512,189.303,153.180,35.033,35.519,34.844,34.422,35.941,36.281,35.141,32.942,32.531,34.686,37.391,37.502,36.328,35.968,40.525,41.534,38.843,40.110,41.687,43.211,37.449,37.771,38.734,38.974,35.680,35.635,35.369,35.635,0.910,1.184,1.061,1.276,2.549,2.095,2.185,1.366,1.364,3.919,1.092,1.641,1.275,1.732,1.001,1.730,-0.228,-0.370,-0.343,-0.218,-0.297,-0.304,0.023,190.509,248.973,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:37,0.015,0.000,0.182,0.000,5.103,3.720,155.194,130.647,127.212,202.730,202.699,234.992,230.686,204.512,189.303,153.180,35.033,35.519,34.751,34.466,35.941,36.281,35.078,33.006,32.531,34.577,37.391,37.472,36.328,35.937,40.594,41.534,38.843,40.110,41.687,43.211,37.449,37.741,38.734,38.880,35.611,35.605,35.369,35.605,1.183,1.367,0.868,1.276,2.640,1.548,1.639,2.004,2.001,2.552,0.819,1.094,1.366,1.641,1.365,1.730,-0.234,-0.367,-0.352,-0.205,-0.301,-0.347,0.023,190.507,248.978,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:38,0.015,0.000,0.182,0.000,5.103,3.720,155.194,130.647,127.212,202.730,202.699,234.992,230.450,204.512,189.303,153.180,35.102,35.519,34.751,34.491,35.941,36.281,35.141,33.006,32.531,34.577,37.391,37.472,36.328,35.937,40.594,41.534,38.913,40.173,41.687,43.211,37.449,37.678,38.734,38.880,35.680,35.542,35.369,35.542,1.183,1.276,3.374,1.184,2.185,1.275,2.185,2.095,2.546,2.187,0.455,1.276,2.004,2.006,1.547,1.639,-0.247,-0.346,-0.350,-0.226,-0.299,-0.321,0.023,190.514,248.978,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:39,0.015,0.000,0.182,0.000,5.103,3.720,155.172,130.647,127.212,202.730,202.699,235.227,230.450,204.512,189.303,153.158,35.033,35.519,34.728,34.491,35.966,36.344,35.141,33.006,32.594,34.554,37.391,37.449,36.328,35.915,40.619,41.597,38.868,40.173,41.713,43.275,37.449,37.655,38.734,38.858,35.680,35.519,35.369,35.519,1.456,1.367,2.603,1.549,1.639,1.275,2.367,2.004,2.183,2.187,1.092,1.003,2.186,2.006,1.183,1.275,-0.235,-0.334,-0.340,-0.225,-0.238,-0.345,0.023,190.572,248.978,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:40,0.015,0.000,0.182,0.000,5.103,3.720,155.172,130.395,127.212,202.730,202.464,235.227,230.450,204.512,189.303,153.158,35.033,35.519,34.814,34.397,35.966,36.344,35.110,33.006,32.594,34.577,37.391,37.472,36.328,36.016,40.619,41.534,38.938,40.173,41.713,43.211,37.449,37.741,38.734,38.880,35.680,35.605,35.439,35.605,1.183,1.549,2.892,2.733,2.003,1.730,1.730,2.004,2.183,2.370,1.366,1.003,1.730,2.371,1.638,1.548,-0.235,-0.328,-0.333,-0.169,-0.261,-0.258,0.023,190.600,248.978,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:41,0.015,0.000,0.000,0.000,5.103,3.720,155.172,130.647,127.212,202.965,202.699,234.992,230.450,204.512,189.303,153.158,35.033,35.519,34.751,34.466,35.966,36.281,35.141,33.006,32.594,34.577,37.391,37.393,36.328,35.937,40.550,41.597,38.938,40.173,41.782,43.211,37.449,37.741,38.803,38.880,35.680,35.542,35.369,35.542,1.001,1.276,1.253,1.276,2.185,3.005,2.185,2.732,2.092,1.549,1.092,1.094,1.821,1.915,1.365,1.366,-0.248,-0.327,-0.326,-0.173,-0.289,-0.249,0.024,190.605,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:42,0.015,0.000,0.182,0.000,5.103,3.720,155.194,130.647,127.212,202.730,202.699,234.992,230.450,204.512,189.303,153.180,35.033,35.544,34.814,34.466,35.941,36.344,35.141,33.006,32.594,34.577,37.416,37.472,36.353,35.937,40.525,41.597,38.913,40.173,41.687,43.211,37.473,37.741,38.828,38.880,35.705,35.605,35.463,35.605,1.365,1.731,2.892,1.367,2.094,2.095,2.003,2.459,1.910,1.276,1.001,1.458,1.913,1.732,1.274,1.366,-0.239,-0.316,-0.311,-0.238,-0.289,-0.304,0.023,190.628,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:43,0.015,0.000,0.182,0.000,5.103,3.720,155.172,130.647,127.190,202.495,202.679,234.992,230.430,204.512,189.281,153.158,35.008,35.519,34.751,34.422,35.941,36.344,35.141,33.006,32.531,34.513,37.391,37.472,36.328,35.937,40.525,41.534,38.913,40.173,41.687,43.211,37.449,37.678,38.734,38.880,35.680,35.542,35.439,35.542,1.638,1.458,2.507,4.829,2.367,2.550,1.821,2.368,3.456,2.096,0.910,1.003,1.548,1.368,1.183,1.639,-0.244,-0.328,-0.314,-0.223,-0.288,-0.305,0.023,190.637,248.920,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:44,0.015,0.000,0.182,0.000,5.103,3.694,155.424,130.647,127.212,202.730,202.464,234.992,230.450,204.512,189.303,153.158,35.033,35.544,34.751,34.466,35.941,36.281,35.141,33.006,32.531,34.577,37.416,37.393,36.353,35.937,40.525,41.534,38.913,40.173,41.687,43.211,37.473,37.678,38.759,38.880,35.705,35.542,35.394,35.542,1.183,1.367,1.061,3.098,2.185,1.821,1.912,3.461,2.364,2.279,1.001,1.185,1.457,2.735,1.274,1.730,-0.247,-0.342,-0.323,-0.221,-0.295,-0.319,0.023,190.678,248.978,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:45,0.015,0.000,0.182,0.000,5.103,3.720,155.172,130.647,127.212,202.730,202.699,235.227,230.450,204.512,189.303,153.158,35.033,35.544,34.751,34.491,35.941,36.344,35.110,33.006,32.594,34.577,37.416,37.472,36.353,35.937,40.525,41.597,38.913,40.173,41.687,43.211,37.473,37.741,38.759,38.880,35.705,35.605,35.394,35.542,1.456,1.731,1.928,3.280,2.094,1.366,1.184,2.277,2.364,2.825,1.184,1.458,1.730,2.918,1.183,1.275,-0.232,-0.336,-0.316,-0.234,-0.286,-0.315,0.024,190.635,248.925,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:46,0.015,0.000,0.182,0.000,5.066,3.720,155.194,130.647,127.212,202.730,202.699,234.992,230.215,204.512,189.303,153.180,35.033,35.519,34.751,34.397,35.941,36.344,35.141,33.006,32.594,34.577,37.391,37.393,36.328,35.937,40.525,41.534,38.913,40.173,41.687,43.211,37.449,37.678,38.734,38.817,35.680,35.542,35.369,35.542,1.092,1.367,1.350,3.007,2.003,1.548,1.275,1.821,2.183,2.187,1.001,1.823,1.730,3.100,1.183,1.639,-0.243,-0.328,-0.317,-0.229,-0.283,-0.314,0.024,190.683,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:47,0.015,0.000,0.182,0.000,5.103,3.720,155.446,130.647,127.212,202.495,202.699,234.992,230.215,204.512,189.303,153.180,35.033,35.519,34.751,34.397,35.941,36.281,35.078,33.006,32.594,34.577,37.391,37.472,36.328,35.937,40.525,41.534,38.843,40.110,41.687,43.211,37.379,37.678,38.734,38.880,35.611,35.542,35.369,35.542,1.092,1.002,0.771,1.367,2.731,1.730,1.275,2.368,1.819,2.370,0.819,1.276,2.186,2.918,1.547,1.457,-0.238,-0.345,-0.327,-0.247,-0.298,-0.303,0.024,190.699,248.914,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:48,0.015,0.000,0.182,0.000,5.103,3.720,155.446,130.647,127.212,202.730,202.464,234.992,230.450,204.512,189.303,153.180,35.033,35.544,34.649,34.422,35.941,36.344,35.078,33.006,32.594,34.491,37.416,37.370,36.353,35.851,40.525,41.534,38.843,40.110,41.687,43.132,37.404,37.655,38.759,38.794,35.705,35.456,35.394,35.456,1.183,2.004,2.796,3.644,1.548,1.821,1.092,1.730,2.183,1.914,0.910,1.276,3.461,2.006,2.093,1.457,-0.252,-0.340,-0.335,-0.198,-0.292,-0.317,0.023,190.648,248.920,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:49,0.015,0.000,0.182,0.000,5.103,3.720,155.446,130.647,127.212,202.730,202.464,234.992,230.215,204.512,189.051,153.180,35.033,35.519,34.781,34.397,35.966,36.281,35.078,33.006,32.531,34.607,37.391,37.502,36.259,36.047,40.619,41.534,38.938,40.110,41.713,43.211,37.379,37.708,38.734,38.911,35.680,35.572,35.369,35.572,1.001,1.458,1.543,2.004,1.184,2.368,1.184,2.459,1.455,3.463,0.910,1.185,1.730,1.823,1.274,1.275,-0.266,-0.353,-0.319,-0.233,-0.262,-0.319,0.023,190.682,248.925,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:50,0.015,0.000,0.182,0.000,5.103,3.720,155.446,130.647,127.212,202.730,202.464,234.992,230.215,204.512,189.051,153.180,35.033,35.519,34.751,34.397,35.966,36.344,35.078,32.942,32.531,34.577,37.391,37.472,36.328,36.016,40.550,41.534,38.938,40.110,41.713,43.211,37.449,37.678,38.734,38.880,35.680,35.542,35.369,35.542,0.819,1.276,1.446,1.731,1.366,1.821,1.730,1.821,1.637,2.552,0.728,1.732,1.366,2.279,1.274,1.457,-0.256,-0.336,-0.325,-0.231,-0.293,-0.275,0.023,190.714,248.920,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:51,0.015,0.000,0.182,0.000,5.103,3.720,155.446,130.647,127.212,202.730,202.464,234.757,230.215,204.512,189.303,153.180,35.033,35.519,34.751,34.422,35.966,36.344,35.110,33.006,32.531,34.577,37.391,37.472,36.328,35.937,40.550,41.534,38.938,40.110,41.713,43.211,37.449,37.678,38.734,38.817,35.680,35.542,35.439,35.542,0.819,1.549,1.735,2.369,1.366,2.732,1.730,1.093,3.547,2.552,1.639,1.276,1.457,2.462,1.365,1.366,-0.252,-0.352,-0.341,-0.223,-0.284,-0.268,0.023,190.717,248.920,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:52,0.015,0.000,0.182,0.000,5.103,3.720,155.424,130.647,127.212,202.730,202.464,234.992,230.450,204.512,189.303,153.158,35.033,35.544,34.814,34.422,35.966,36.344,35.141,33.006,32.594,34.577,37.416,37.472,36.353,36.016,40.550,41.534,38.938,40.173,41.713,43.211,37.473,37.741,38.759,38.880,35.705,35.605,35.394,35.542,1.092,1.276,1.446,1.549,1.092,2.641,1.912,1.366,1.910,1.823,1.639,1.276,1.730,3.191,1.547,1.275,-0.242,-0.358,-0.328,-0.238,-0.284,-0.339,0.024,190.736,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:53,0.015,0.000,0.182,0.000,5.066,3.720,155.446,130.625,127.212,202.710,202.464,234.972,230.215,204.256,189.303,153.180,35.033,35.544,34.751,34.422,35.941,36.344,35.047,33.006,32.531,34.577,37.416,37.393,36.353,35.937,40.525,41.597,38.913,40.173,41.687,43.211,37.473,37.678,38.759,38.880,35.705,35.542,35.463,35.542,0.910,1.367,1.061,1.458,1.912,2.368,1.275,1.093,3.729,2.643,1.184,1.185,1.275,3.282,1.547,1.548,-0.239,-0.334,-0.335,-0.157,-0.297,-0.324,0.023,190.749,248.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:54,0.015,0.000,0.182,0.000,5.103,3.720,155.424,130.647,127.463,202.495,202.464,234.992,230.450,204.512,189.303,152.907,35.033,35.544,34.751,34.466,35.941,36.281,35.141,33.006,32.531,34.577,37.416,37.472,36.353,35.937,40.525,41.534,38.843,40.110,41.687,43.211,37.473,37.678,38.759,38.880,35.636,35.542,35.463,35.542,1.092,1.276,0.868,2.642,1.457,1.275,1.912,1.093,2.455,2.187,0.728,1.185,1.457,3.282,1.547,1.821,-0.242,-0.329,-0.334,-0.190,-0.299,-0.323,0.024,190.768,248.866,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:55,0.015,0.000,0.182,0.000,5.103,3.720,155.446,130.647,127.463,202.495,202.464,234.757,230.215,204.277,189.303,153.180,35.033,35.519,34.728,34.422,35.941,36.344,35.141,33.006,32.531,34.491,37.391,37.370,36.328,35.915,40.594,41.534,38.913,40.110,41.687,43.132,37.449,37.655,38.734,38.794,35.680,35.519,35.439,35.519,0.910,1.276,1.061,1.640,1.092,1.275,2.003,1.366,2.092,1.549,0.910,1.549,1.639,2.735,1.456,1.366,-0.228,-0.353,-0.319,-0.217,-0.315,-0.335,0.023,190.745,248.925,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:56,0.015,0.000,0.182,0.000,5.103,3.720,155.446,130.647,127.463,202.495,202.699,234.757,230.215,204.512,189.303,153.180,35.033,35.519,34.649,34.466,35.966,36.281,35.141,33.006,32.531,34.491,37.391,37.307,36.328,35.851,40.550,41.534,38.938,40.110,41.713,43.211,37.449,37.592,38.734,38.794,35.680,35.456,35.439,35.456,1.092,1.093,1.253,1.913,1.184,1.639,1.821,1.730,2.001,2.005,0.637,1.367,1.457,1.459,1.092,1.184,-0.216,-0.348,-0.324,-0.216,-0.297,-0.321,0.023,190.814,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:57,0.015,0.000,0.000,0.000,5.103,3.720,155.424,130.647,127.212,202.495,202.464,234.757,230.215,204.512,189.303,153.158,35.033,35.544,34.751,34.491,35.966,36.344,35.078,33.006,32.531,34.577,37.416,37.393,36.353,35.937,40.550,41.534,38.868,40.110,41.713,43.132,37.404,37.678,38.759,38.817,35.705,35.542,35.394,35.542,1.365,1.093,2.507,1.913,1.639,1.184,1.730,1.913,2.183,3.555,0.637,1.732,2.004,1.915,1.274,1.366,-0.236,-0.358,-0.329,-0.209,-0.273,-0.352,0.023,190.800,248.861,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:58,0.015,0.000,0.182,0.000,5.103,3.720,155.446,130.647,127.212,202.495,202.464,234.757,230.215,204.512,189.303,153.180,35.033,35.544,34.671,34.491,35.941,36.344,35.047,33.006,32.531,34.513,37.416,37.393,36.353,35.874,40.525,41.534,38.843,40.110,41.687,43.211,37.404,37.678,38.759,38.817,35.636,35.542,35.394,35.542,1.001,1.184,0.964,1.822,2.913,1.093,2.549,1.821,1.455,2.370,0.637,2.005,1.366,2.188,1.183,1.275,-0.234,-0.377,-0.345,-0.216,-0.313,-0.303,0.023,190.835,248.925,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:54:59,0.015,0.000,0.182,0.000,5.103,3.720,155.676,130.647,127.212,202.495,202.464,234.757,230.215,204.512,189.051,153.158,35.033,35.519,34.751,34.466,35.966,36.344,35.141,33.006,32.531,34.577,37.391,37.393,36.259,35.937,40.550,41.534,38.938,40.110,41.713,43.211,37.379,37.678,38.734,38.817,35.611,35.542,35.369,35.542,1.365,1.367,1.061,1.367,2.185,1.913,2.367,1.366,1.091,3.463,1.001,1.458,1.457,1.915,1.092,1.366,-0.231,-0.383,-0.358,-0.220,-0.296,-0.327,0.023,190.835,248.920,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:00,0.015,0.000,0.182,0.000,5.103,3.720,155.446,130.647,127.463,202.495,202.464,234.757,230.215,204.512,189.051,153.180,35.033,35.519,34.751,34.422,35.897,36.281,35.078,32.942,32.531,34.513,37.322,37.393,36.328,35.937,40.550,41.534,38.938,40.110,41.713,43.132,37.379,37.678,38.734,38.880,35.680,35.542,35.369,35.542,1.183,1.184,3.953,1.276,2.731,1.366,2.185,2.368,1.910,2.279,0.637,1.003,1.184,1.550,1.456,1.548,-0.234,-0.357,-0.352,-0.210,-0.304,-0.333,0.024,190.894,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:01,0.015,0.000,0.182,0.000,5.103,3.720,155.697,130.647,127.463,202.495,202.229,234.757,230.215,204.512,189.303,153.180,35.033,35.519,34.751,34.422,35.966,36.344,35.141,33.006,32.531,34.513,37.391,37.393,36.328,35.937,40.550,41.534,38.868,40.110,41.643,43.211,37.379,37.678,38.734,38.880,35.680,35.542,35.369,35.542,1.001,1.276,2.603,1.276,2.003,1.275,3.186,1.730,2.092,1.823,0.728,1.276,2.186,2.188,1.547,1.366,-0.244,-0.354,-0.348,-0.229,-0.260,-0.316,0.023,190.889,248.861,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:02,0.015,0.000,0.000,0.000,5.103,3.720,155.676,130.647,127.463,202.730,202.464,234.757,230.215,204.277,189.051,153.410,35.033,35.544,34.751,34.491,35.941,36.344,35.078,33.006,32.531,34.577,37.416,37.472,36.353,35.937,40.525,41.534,38.913,40.110,41.618,43.132,37.473,37.678,38.759,38.880,35.705,35.605,35.463,35.542,1.456,1.184,2.507,1.640,1.548,1.275,2.094,1.821,2.637,2.187,1.092,1.003,2.459,1.641,1.092,1.275,-0.246,-0.335,-0.333,-0.221,-0.240,-0.338,0.023,190.887,248.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:03,0.015,0.000,0.182,0.000,5.103,3.720,155.676,130.647,127.463,202.495,202.464,234.757,229.980,204.277,189.051,153.158,35.033,35.519,34.791,34.397,35.941,36.344,35.141,32.942,32.531,34.554,37.391,37.449,36.328,35.915,40.525,41.534,38.843,40.110,41.618,43.211,37.449,37.655,38.734,38.858,35.680,35.582,35.369,35.582,1.183,1.458,2.314,2.278,1.730,2.277,1.730,2.186,2.001,2.279,1.548,1.094,2.550,2.006,1.456,1.457,-0.248,-0.316,-0.328,-0.175,-0.281,-0.236,0.024,190.943,248.861,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:04,0.015,0.000,0.182,0.000,5.103,3.746,155.697,130.647,127.463,202.730,202.464,234.757,229.980,204.277,189.051,153.180,35.102,35.544,34.751,34.397,35.941,36.344,35.141,32.942,32.531,34.577,37.416,37.472,36.353,35.937,40.525,41.534,38.843,40.173,41.687,43.132,37.473,37.678,38.759,38.880,35.705,35.605,35.394,35.605,0.819,1.093,0.964,1.184,1.821,2.823,2.276,2.550,2.183,1.823,0.819,1.367,2.277,1.823,1.183,1.548,-0.237,-0.323,-0.318,-0.213,-0.286,-0.266,0.024,190.915,248.866,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:05,0.015,0.000,0.182,0.000,5.103,3.720,155.697,130.625,127.463,202.475,202.464,234.737,230.215,204.256,189.051,153.180,35.033,35.544,34.751,34.397,35.941,36.344,35.078,33.006,32.531,34.577,37.416,37.393,36.353,35.937,40.525,41.534,38.913,40.173,41.687,43.132,37.404,37.678,38.759,38.880,35.705,35.542,35.463,35.542,1.638,1.367,3.471,1.640,2.094,1.913,1.730,2.095,1.637,1.367,1.001,1.549,1.548,1.641,1.183,1.457,-0.246,-0.331,-0.318,-0.229,-0.293,-0.314,0.024,190.941,248.866,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:06,0.015,0.000,0.182,0.000,5.103,3.720,155.676,130.647,127.463,202.495,202.464,234.757,230.215,204.277,189.051,153.410,35.033,35.519,34.751,34.491,35.941,36.281,35.141,33.006,32.531,34.577,37.391,37.472,36.328,35.937,40.525,41.534,38.913,40.110,41.687,43.132,37.379,37.678,38.734,38.880,35.680,35.605,35.439,35.605,1.365,1.458,1.832,5.102,2.276,2.186,2.276,2.368,3.274,2.279,0.819,1.003,1.457,1.915,1.001,1.457,-0.262,-0.340,-0.310,-0.214,-0.281,-0.312,0.024,190.974,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:07,0.015,0.000,0.182,0.000,5.066,3.746,155.697,130.647,127.463,202.495,202.464,234.757,229.980,204.277,189.051,153.180,35.033,35.544,34.751,34.422,35.966,36.344,35.141,33.006,32.594,34.577,37.416,37.393,36.353,35.874,40.550,41.534,38.868,40.110,41.643,43.132,37.404,37.678,38.759,38.880,35.705,35.542,35.394,35.542,1.092,1.093,1.639,2.733,1.912,1.730,1.639,3.005,2.364,2.370,1.366,1.549,1.730,2.735,1.274,1.639,-0.233,-0.330,-0.323,-0.220,-0.291,-0.319,0.023,191.010,248.866,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:08,0.015,0.000,0.182,0.000,5.103,3.720,155.697,130.647,127.442,202.495,202.444,234.757,229.960,204.277,189.030,153.180,35.008,35.544,34.751,34.397,35.966,36.344,35.047,33.006,32.594,34.513,37.416,37.393,36.353,35.937,40.550,41.534,38.938,40.173,41.713,43.132,37.404,37.678,38.759,38.880,35.636,35.542,35.394,35.542,1.365,1.549,2.025,3.462,2.640,1.639,1.001,2.186,2.364,2.552,0.819,1.549,2.004,2.553,1.092,1.366,-0.231,-0.337,-0.316,-0.229,-0.284,-0.316,0.023,191.023,248.802,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:09,0.015,0.000,0.000,0.000,5.103,3.720,155.676,130.647,127.463,202.495,202.464,234.522,229.980,204.277,189.051,153.158,35.033,35.519,34.814,34.491,35.941,36.344,35.078,33.006,32.594,34.577,37.322,37.472,36.259,35.937,40.525,41.534,38.843,40.173,41.618,43.132,37.379,37.678,38.734,38.880,35.680,35.605,35.369,35.605,1.092,1.276,1.253,2.278,2.458,1.821,1.275,2.095,1.728,2.096,0.819,1.641,2.732,2.918,1.183,1.548,-0.274,-0.357,-0.321,-0.241,-0.286,-0.316,0.024,191.032,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:10,0.015,0.000,0.182,0.000,5.103,3.746,155.697,130.625,127.442,202.475,202.444,234.502,229.960,204.256,189.030,153.180,35.008,35.519,34.814,34.491,35.966,36.344,35.141,33.006,32.531,34.577,37.391,37.472,36.328,35.937,40.550,41.534,38.868,40.173,41.643,43.211,37.379,37.678,38.664,38.880,35.680,35.542,35.369,35.542,1.183,1.458,1.061,1.731,2.276,1.457,1.092,2.095,2.364,2.461,0.728,1.185,2.459,2.918,1.456,1.548,-0.243,-0.345,-0.333,-0.234,-0.290,-0.303,0.024,191.047,248.866,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:11,0.015,0.000,0.182,0.000,5.103,3.720,155.676,130.625,127.442,202.475,202.444,234.502,229.960,204.256,189.030,153.158,35.008,35.544,34.751,34.466,35.966,36.281,35.078,32.942,32.531,34.577,37.347,37.472,36.353,35.937,40.550,41.534,38.868,40.110,41.643,43.132,37.404,37.678,38.759,38.880,35.636,35.542,35.394,35.542,1.092,2.004,2.218,3.553,1.275,1.913,1.001,1.730,2.001,2.643,0.819,1.094,3.097,1.641,1.820,1.548,-0.254,-0.376,-0.331,-0.197,-0.275,-0.329,0.023,191.032,248.861,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:12,0.015,0.000,0.182,0.000,5.103,3.720,155.949,130.625,127.442,202.475,202.208,234.502,229.960,204.256,189.030,153.180,35.008,35.519,34.781,34.491,35.941,36.344,35.078,32.942,32.531,34.607,37.391,37.502,36.328,35.968,40.525,41.534,38.913,40.110,41.687,43.132,37.379,37.708,38.734,38.911,35.680,35.572,35.369,35.572,0.819,1.458,1.350,1.731,1.457,2.004,1.184,2.459,1.364,2.917,1.184,1.185,2.095,1.732,1.183,1.184,-0.263,-0.364,-0.325,-0.236,-0.254,-0.322,0.023,191.082,248.866,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:13,0.015,0.000,0.182,0.000,5.103,3.746,155.697,130.395,127.463,202.495,202.229,234.522,229.980,204.277,189.051,153.180,35.033,35.544,34.751,34.397,35.966,36.281,35.141,32.942,32.531,34.513,37.416,37.393,36.353,35.937,40.550,41.455,38.868,40.110,41.643,43.069,37.473,37.615,38.759,38.817,35.705,35.542,35.463,35.542,0.819,1.640,1.543,1.913,1.639,1.913,1.639,1.548,1.819,2.643,0.910,1.732,1.002,1.915,1.092,1.457,-0.257,-0.352,-0.323,-0.225,-0.305,-0.248,0.024,191.108,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:14,0.015,0.000,0.182,0.000,5.103,3.746,155.949,130.395,127.463,202.495,202.229,234.522,229.980,204.277,189.051,153.180,35.033,35.544,34.751,34.397,35.941,36.281,35.078,32.942,32.531,34.513,37.416,37.393,36.284,35.874,40.525,41.534,38.843,40.110,41.618,43.069,37.473,37.615,38.759,38.817,35.705,35.542,35.394,35.542,0.819,1.367,1.639,2.187,1.275,2.550,1.730,1.275,3.274,2.825,1.275,1.094,1.821,2.279,1.274,1.184,-0.251,-0.353,-0.335,-0.233,-0.297,-0.301,0.024,191.101,248.866,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:15,0.015,0.000,0.182,0.000,5.103,3.746,155.949,130.395,127.463,202.495,202.229,234.522,229.980,204.277,189.051,153.180,35.033,35.544,34.728,34.397,35.941,36.344,35.078,32.942,32.531,34.491,37.347,37.370,36.353,35.851,40.525,41.534,38.843,40.110,41.618,43.132,37.404,37.513,38.759,38.794,35.705,35.519,35.394,35.456,1.001,1.367,1.639,1.458,1.184,3.188,1.730,1.275,2.092,1.641,1.639,1.276,1.821,3.100,1.365,1.184,-0.249,-0.347,-0.336,-0.206,-0.296,-0.324,0.023,191.134,248.866,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:16,0.015,0.000,0.182,0.000,5.103,3.746,155.697,130.395,127.442,202.495,202.444,234.522,229.960,204.277,189.030,153.432,35.008,35.544,34.751,34.397,35.966,36.344,35.141,32.942,32.531,34.513,37.347,37.393,36.284,35.937,40.550,41.534,38.868,40.110,41.643,43.132,37.404,37.615,38.759,38.817,35.705,35.542,35.394,35.478,1.001,1.367,0.964,3.007,1.821,1.821,1.275,1.275,3.365,2.552,1.092,1.185,1.548,3.009,1.365,1.639,-0.231,-0.333,-0.342,-0.165,-0.301,-0.314,0.023,191.127,248.866,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:17,0.015,0.000,0.182,0.000,5.103,3.746,155.928,130.395,127.442,202.495,202.444,234.522,229.960,204.277,189.030,153.410,35.008,35.544,34.751,34.491,35.941,36.281,35.078,32.942,32.531,34.513,37.416,37.393,36.353,35.874,40.525,41.455,38.843,40.110,41.618,43.132,37.404,37.615,38.759,38.817,35.705,35.542,35.394,35.542,0.910,1.367,0.771,2.004,1.366,1.093,2.185,1.366,2.183,2.005,0.728,1.094,1.275,2.553,1.456,1.548,-0.227,-0.342,-0.323,-0.210,-0.292,-0.322,0.023,191.144,248.866,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:18,0.015,0.000,0.182,0.000,5.103,3.746,155.676,130.395,127.463,202.495,202.464,234.522,229.980,204.277,189.051,153.158,35.033,35.544,34.751,34.422,35.966,36.281,35.141,32.942,32.531,34.513,37.347,37.393,36.284,35.937,40.550,41.455,38.938,40.110,41.643,43.132,37.404,37.615,38.759,38.817,35.636,35.542,35.394,35.542,1.001,1.002,0.868,1.731,1.184,1.275,1.548,1.730,1.728,2.005,0.819,1.367,1.821,2.371,1.183,1.275,-0.222,-0.349,-0.318,-0.213,-0.315,-0.332,0.024,191.147,248.866,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:19,0.015,0.000,0.182,0.000,5.066,3.746,155.949,130.395,127.442,202.260,202.208,234.522,229.960,204.277,189.030,153.180,35.077,35.519,34.671,34.491,35.966,36.344,35.078,32.942,32.531,34.513,37.322,37.393,36.328,35.874,40.550,41.534,38.868,40.110,41.643,43.132,37.379,37.615,38.664,38.817,35.611,35.542,35.369,35.542,1.092,0.911,1.350,1.640,1.184,1.457,1.639,1.548,2.001,2.552,0.637,1.823,1.366,1.550,1.001,1.275,-0.234,-0.374,-0.341,-0.214,-0.277,-0.338,0.024,191.219,248.797,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
