Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:55:20,0.015,0.000,0.182,0.000,5.103,3.746,155.949,130.395,127.715,202.260,202.229,234.522,229.745,204.277,189.051,153.432,35.033,35.519,34.844,34.466,35.966,36.281,35.141,32.942,32.531,34.607,37.322,37.502,36.259,35.968,40.550,41.534,38.938,40.110,41.643,43.132,37.310,37.708,38.734,38.911,35.680,35.635,35.369,35.572,1.092,1.367,1.928,2.004,2.458,1.093,2.185,2.004,2.001,2.825,0.728,1.732,1.730,1.641,1.274,1.548,-0.222,-0.370,-0.334,-0.210,-0.287,-0.341,0.023,191.193,248.802,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:21,0.015,0.000,0.182,0.000,5.103,3.720,156.201,130.395,127.715,202.495,202.229,234.287,229.745,204.041,189.051,153.432,35.033,35.519,34.751,34.491,35.941,36.344,35.141,32.942,32.531,34.577,37.322,37.393,36.328,35.937,40.525,41.534,38.843,40.110,41.618,43.069,37.379,37.615,38.734,38.880,35.680,35.542,35.369,35.542,0.910,1.093,0.964,1.549,2.822,1.366,2.367,1.639,1.637,2.825,0.910,1.914,1.366,2.006,1.183,1.548,-0.258,-0.370,-0.340,-0.221,-0.303,-0.296,0.023,191.250,248.866,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:22,0.015,0.000,0.182,0.000,5.103,3.746,156.180,130.374,127.463,202.475,202.229,234.502,229.745,204.256,189.051,153.410,35.102,35.519,34.751,34.466,35.941,36.344,35.141,32.942,32.594,34.577,37.322,37.393,36.259,35.874,40.455,41.534,38.843,40.110,41.618,43.132,37.379,37.615,38.734,38.817,35.611,35.542,35.369,35.478,1.092,1.367,0.868,1.276,2.094,1.730,2.003,1.730,1.091,3.008,1.092,1.276,1.548,1.823,1.092,1.275,-0.239,-0.375,-0.355,-0.216,-0.290,-0.338,0.023,191.300,248.866,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:23,0.015,0.000,0.182,0.000,5.066,3.746,155.928,130.395,127.715,202.495,202.229,234.287,229.745,204.277,189.051,153.410,35.033,35.519,34.751,34.397,35.941,36.344,35.078,32.942,32.531,34.577,37.322,37.393,36.259,35.937,40.525,41.534,38.843,40.110,41.618,43.132,37.379,37.615,38.734,38.817,35.680,35.542,35.369,35.542,1.183,1.367,4.435,1.184,2.367,1.184,2.185,2.368,2.001,2.370,0.637,1.185,1.821,1.823,1.365,1.548,-0.243,-0.347,-0.350,-0.218,-0.305,-0.327,0.023,191.289,248.861,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:24,0.015,0.000,0.182,0.000,5.103,3.746,156.201,130.395,127.442,202.495,202.208,234.287,229.960,204.277,189.030,153.180,35.008,35.519,34.751,34.397,35.966,36.281,35.047,32.942,32.531,34.513,37.322,37.330,36.259,35.874,40.550,41.455,38.868,40.110,41.643,43.069,37.379,37.615,38.734,38.817,35.680,35.542,35.439,35.542,0.910,1.367,2.314,1.549,1.912,1.093,2.731,1.457,2.092,2.096,1.184,1.185,2.550,1.915,1.365,1.366,-0.238,-0.345,-0.345,-0.225,-0.238,-0.334,0.023,191.276,248.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:25,0.015,0.000,0.182,0.000,5.103,3.746,156.201,130.395,127.694,202.495,202.208,234.287,229.960,204.041,189.030,153.432,35.008,35.519,34.751,34.397,35.941,36.344,35.141,32.942,32.531,34.513,37.322,37.393,36.259,35.874,40.525,41.455,38.843,40.110,41.618,43.132,37.379,37.615,38.734,38.817,35.611,35.542,35.369,35.478,1.365,1.731,2.700,2.551,1.821,1.184,1.912,1.913,2.364,2.096,1.184,1.003,2.277,1.732,1.092,1.275,-0.246,-0.328,-0.336,-0.204,-0.250,-0.322,0.023,191.334,248.802,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:26,0.015,0.000,0.182,0.000,5.103,3.746,155.949,130.395,127.463,202.495,202.229,234.522,229.745,204.277,189.051,153.180,35.033,35.544,34.751,34.466,35.966,36.344,35.141,32.863,32.531,34.577,37.416,37.472,36.284,35.937,40.550,41.534,38.868,40.110,41.643,43.069,37.404,37.678,38.759,38.817,35.636,35.542,35.463,35.542,1.183,1.458,1.735,1.731,2.094,2.459,2.003,2.186,1.819,1.823,1.275,1.094,2.550,1.641,1.274,1.457,-0.247,-0.325,-0.321,-0.157,-0.289,-0.244,0.023,191.339,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:27,0.015,0.000,0.182,0.000,5.066,3.746,155.949,130.395,127.715,202.495,202.229,234.287,229.745,204.041,189.051,153.432,35.033,35.544,34.751,34.466,35.966,36.344,35.078,32.942,32.531,34.577,37.347,37.393,36.353,35.874,40.550,41.455,38.868,40.110,41.643,43.069,37.404,37.615,38.759,38.817,35.705,35.542,35.394,35.542,1.092,1.184,1.543,1.367,1.639,2.550,2.003,2.277,2.274,1.549,0.819,1.458,2.277,1.550,1.183,1.366,-0.239,-0.318,-0.315,-0.234,-0.287,-0.284,0.023,191.360,248.743,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:28,0.015,0.000,0.182,0.000,5.103,3.746,156.180,130.395,127.715,202.260,202.229,234.522,229.745,204.041,188.800,153.410,35.102,35.544,34.751,34.466,35.966,36.344,35.141,32.942,32.531,34.577,37.416,37.330,36.353,35.874,40.550,41.534,38.868,40.110,41.643,43.069,37.404,37.615,38.759,38.817,35.705,35.542,35.394,35.542,1.910,1.640,3.278,2.095,2.003,2.277,1.639,1.639,2.364,2.096,0.819,1.276,1.275,1.459,1.183,1.639,-0.245,-0.334,-0.315,-0.220,-0.291,-0.315,0.023,191.399,248.802,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:29,0.015,0.000,0.182,0.000,5.103,3.746,156.201,130.395,127.715,202.260,202.229,234.287,229.745,204.277,189.051,153.432,35.033,35.519,34.814,34.397,35.966,36.344,35.141,32.942,32.531,34.577,37.322,37.393,36.259,35.937,40.550,41.455,38.868,40.110,41.643,43.069,37.379,37.615,38.734,38.817,35.611,35.542,35.369,35.542,1.274,1.458,1.350,4.100,2.003,1.821,2.276,2.277,2.819,2.734,0.910,0.820,1.548,2.188,0.819,1.639,-0.245,-0.326,-0.315,-0.228,-0.299,-0.315,0.023,191.420,248.802,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:30,0.015,0.000,0.182,0.000,5.066,3.746,155.928,130.395,127.715,202.260,202.229,234.287,229.745,204.041,188.800,153.410,35.033,35.544,34.751,34.466,35.966,36.344,35.141,32.942,32.531,34.577,37.347,37.393,36.353,35.937,40.550,41.534,38.868,40.110,41.643,43.132,37.335,37.615,38.759,38.817,35.636,35.542,35.463,35.542,1.365,1.640,1.543,3.280,2.003,1.457,1.457,2.641,2.455,2.461,1.366,1.458,1.457,2.371,1.183,1.457,-0.235,-0.325,-0.314,-0.236,-0.292,-0.310,0.023,191.455,248.861,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:31,0.015,0.000,0.182,0.000,5.103,3.746,156.180,130.395,127.715,202.260,202.229,234.287,229.745,204.277,189.051,153.410,35.102,35.519,34.814,34.397,35.941,36.344,35.078,32.942,32.531,34.577,37.322,37.472,36.328,35.937,40.525,41.534,38.843,40.110,41.618,43.132,37.310,37.615,38.734,38.880,35.611,35.605,35.369,35.542,1.183,1.549,1.735,3.827,2.367,1.730,1.184,1.913,2.546,2.370,0.728,1.641,1.913,2.006,0.910,1.913,-0.252,-0.335,-0.323,-0.229,-0.285,-0.312,0.023,191.475,248.866,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:32,0.015,0.000,0.182,0.000,5.066,3.746,156.180,130.647,127.715,202.260,202.229,234.287,229.745,204.041,189.051,153.410,35.033,35.519,34.781,34.466,35.941,36.281,35.078,32.942,32.594,34.607,37.322,37.423,36.259,35.968,40.525,41.534,38.843,40.110,41.618,43.132,37.310,37.708,38.734,38.911,35.611,35.572,35.369,35.572,1.183,1.640,2.603,2.915,1.821,1.821,1.092,2.095,2.455,2.187,0.728,1.276,2.368,2.553,1.456,1.639,-0.248,-0.336,-0.321,-0.226,-0.297,-0.311,0.023,191.511,248.861,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:33,0.015,0.000,0.182,0.000,5.066,3.746,156.180,130.647,127.715,202.260,202.229,234.287,229.745,204.041,189.051,153.410,35.033,35.519,34.781,34.466,35.941,36.281,35.078,32.942,32.594,34.607,37.322,37.423,36.259,35.968,40.525,41.534,38.843,40.110,41.618,43.132,37.310,37.708,38.734,38.911,35.611,35.572,35.369,35.572,1.183,1.640,2.603,2.915,1.821,1.821,1.092,2.095,2.455,2.187,0.728,1.276,2.368,2.553,1.456,1.639,-0.248,-0.336,-0.321,-0.226,-0.297,-0.311,0.023,191.511,248.861,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:34,0.015,0.000,0.182,0.000,5.103,3.746,156.180,130.395,127.715,202.495,201.993,234.287,229.745,204.041,189.051,153.410,35.033,35.519,34.751,34.397,35.966,36.344,35.078,32.942,32.531,34.577,37.322,37.393,36.259,35.937,40.550,41.455,38.868,40.110,41.643,43.069,37.379,37.615,38.664,38.817,35.611,35.542,35.369,35.542,1.092,2.004,1.543,2.824,1.092,2.641,1.184,1.913,1.910,3.646,0.728,1.094,2.368,1.915,1.365,1.548,-0.257,-0.335,-0.326,-0.211,-0.243,-0.327,0.023,191.559,248.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:35,0.015,0.000,0.182,0.000,5.103,3.746,156.201,130.647,127.715,202.495,201.993,234.287,229.510,204.041,188.800,153.432,35.033,35.544,34.751,34.466,35.966,36.281,35.141,32.942,32.531,34.577,37.347,37.393,36.284,35.874,40.550,41.455,38.868,40.110,41.574,43.069,37.404,37.615,38.759,38.817,35.705,35.542,35.394,35.542,0.819,1.458,1.543,1.458,1.366,2.277,1.639,2.186,1.728,2.461,1.001,1.367,1.913,1.641,1.092,1.548,-0.257,-0.343,-0.329,-0.237,-0.262,-0.310,0.023,191.582,248.748,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:36,0.015,0.000,0.182,0.000,5.066,3.746,156.201,130.374,127.715,202.475,202.229,234.267,229.510,204.021,188.800,153.432,35.033,35.544,34.814,34.491,35.941,36.344,35.078,32.942,32.531,34.577,37.347,37.472,36.353,35.937,40.455,41.455,38.843,40.110,41.618,43.069,37.404,37.615,38.759,38.880,35.705,35.605,35.394,35.542,0.819,1.731,1.446,2.278,1.457,2.095,1.457,1.275,2.274,2.552,1.457,1.641,1.548,1.823,1.183,1.457,-0.258,-0.343,-0.334,-0.220,-0.303,-0.254,0.023,191.544,248.743,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:37,0.015,0.000,0.182,0.000,5.103,3.746,156.201,130.395,127.715,202.495,202.229,234.287,229.510,204.041,188.800,153.432,35.033,35.519,34.728,34.397,35.966,36.321,35.078,32.919,32.508,34.491,37.391,37.370,36.328,35.851,40.550,41.511,38.868,40.087,41.574,43.046,37.379,37.513,38.734,38.794,35.680,35.519,35.369,35.519,1.092,1.367,1.735,1.822,1.092,2.095,1.821,1.366,2.637,2.370,1.366,1.367,1.730,2.006,1.365,1.366,-0.249,-0.355,-0.327,-0.239,-0.291,-0.329,0.023,191.556,248.802,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:38,0.015,0.000,0.182,0.000,5.066,3.772,156.180,130.395,127.694,202.495,202.208,234.287,229.490,204.041,188.778,153.410,35.008,35.544,34.751,34.397,35.941,36.281,35.078,32.942,32.531,34.577,37.347,37.393,36.284,35.937,40.455,41.455,38.843,40.110,41.618,43.069,37.404,37.615,38.759,38.817,35.705,35.605,35.463,35.542,0.910,1.276,1.446,1.002,1.275,3.005,1.548,1.275,2.637,1.914,1.457,1.276,1.730,2.826,1.365,1.730,-0.238,-0.338,-0.336,-0.165,-0.297,-0.301,0.023,191.589,248.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:39,0.015,0.000,0.182,0.000,5.103,3.746,156.180,130.395,127.715,202.260,202.229,234.052,229.745,204.041,188.800,153.410,35.033,35.613,34.728,34.491,35.966,36.344,35.078,32.942,32.531,34.491,37.347,37.370,36.284,35.851,40.550,41.455,38.868,40.110,41.643,43.069,37.404,37.513,38.759,38.794,35.636,35.456,35.394,35.456,1.183,1.367,0.964,3.189,1.730,1.548,1.639,1.275,2.910,2.370,0.910,1.276,1.730,3.738,1.183,2.186,-0.232,-0.328,-0.337,-0.165,-0.300,-0.318,0.023,191.624,248.695,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:40,0.015,0.000,0.182,0.000,5.103,3.746,156.431,130.395,127.463,202.260,202.229,234.052,229.510,204.041,188.800,153.410,35.033,35.519,34.751,34.466,35.966,36.344,35.078,32.942,32.531,34.513,37.322,37.393,36.259,35.874,40.481,41.455,38.868,40.110,41.643,43.069,37.310,37.535,38.734,38.817,35.611,35.542,35.369,35.542,0.910,1.276,0.868,2.004,1.184,1.002,2.185,1.366,2.274,1.549,0.819,1.094,1.730,2.188,1.365,1.366,-0.225,-0.380,-0.321,-0.209,-0.304,-0.337,0.023,191.643,248.689,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:41,0.015,0.000,0.182,0.000,5.103,3.746,156.431,130.395,127.715,202.260,202.229,234.052,229.510,204.041,188.800,153.410,35.033,35.544,34.751,34.466,35.941,36.281,35.078,32.942,32.531,34.577,37.347,37.393,36.284,35.937,40.525,41.455,38.843,40.110,41.618,43.069,37.335,37.615,38.759,38.880,35.636,35.542,35.394,35.542,1.001,1.184,1.157,1.822,1.092,1.275,1.366,1.821,1.910,1.823,0.819,1.185,1.639,1.732,1.183,1.366,-0.228,-0.342,-0.328,-0.209,-0.310,-0.332,0.023,191.637,248.695,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:42,0.015,0.000,0.182,0.000,5.066,3.746,156.431,130.395,127.694,202.260,202.208,234.052,229.490,204.041,188.778,153.410,35.008,35.544,34.671,34.491,35.941,36.281,35.078,32.942,32.531,34.513,37.347,37.330,36.284,35.874,40.525,41.455,38.843,40.031,41.549,43.069,37.335,37.535,38.759,38.738,35.636,35.542,35.394,35.478,1.456,1.093,2.410,2.095,1.092,1.366,1.639,1.821,1.910,3.737,0.637,2.096,1.548,1.550,1.001,1.457,-0.232,-0.353,-0.331,-0.221,-0.277,-0.348,0.023,191.693,248.689,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:43,0.015,0.000,0.182,0.000,5.103,3.746,156.431,130.395,127.694,202.260,202.208,234.052,229.490,204.041,188.778,153.410,35.008,35.544,34.781,34.466,35.966,36.344,35.078,32.942,32.531,34.607,37.347,37.423,36.284,35.904,40.481,41.455,38.868,40.110,41.574,43.069,37.335,37.645,38.689,38.847,35.705,35.572,35.394,35.572,1.183,1.367,1.446,1.822,2.276,1.184,2.094,2.095,1.728,2.187,0.819,2.096,1.366,2.006,1.274,1.548,-0.224,-0.373,-0.334,-0.224,-0.302,-0.329,0.023,191.664,248.802,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:44,0.015,0.000,0.182,0.000,5.103,3.772,156.453,130.395,127.715,202.260,202.229,234.052,229.510,204.041,188.800,153.432,35.033,35.544,34.751,34.466,35.941,36.281,35.078,32.942,32.531,34.577,37.347,37.393,36.284,35.874,40.525,41.455,38.843,40.110,41.549,43.069,37.335,37.615,38.689,38.817,35.636,35.542,35.394,35.542,0.819,1.276,1.061,1.367,2.640,2.095,2.185,1.366,1.455,3.828,1.001,1.641,1.275,1.823,1.001,1.639,-0.230,-0.371,-0.345,-0.217,-0.300,-0.300,0.023,191.671,248.743,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:45,0.015,0.000,0.182,0.000,5.103,3.772,156.453,130.647,127.694,202.260,201.973,234.052,229.490,204.041,188.778,153.432,35.008,35.519,34.751,34.422,35.941,36.281,35.078,32.942,32.531,34.577,37.322,37.393,36.259,35.874,40.455,41.455,38.843,40.110,41.549,43.069,37.310,37.615,38.664,38.817,35.611,35.542,35.369,35.542,1.183,1.367,0.771,1.276,2.458,1.548,1.457,2.004,1.910,2.552,0.819,1.094,1.366,1.641,1.365,1.730,-0.236,-0.371,-0.354,-0.208,-0.300,-0.348,0.023,191.714,248.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:46,0.015,0.000,0.182,0.000,5.103,3.746,156.431,130.395,127.694,202.260,202.208,234.052,229.490,204.041,188.778,153.410,35.008,35.519,34.751,34.422,35.966,36.344,35.078,32.863,32.531,34.577,37.322,37.393,36.259,35.937,40.481,41.455,38.868,40.110,41.643,43.069,37.310,37.615,38.734,38.817,35.611,35.542,35.369,35.542,1.092,1.093,3.664,1.276,2.094,1.275,2.003,2.186,2.546,2.187,0.546,1.276,1.913,1.915,1.456,1.639,-0.248,-0.347,-0.353,-0.224,-0.303,-0.324,0.023,191.699,248.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:47,0.015,0.000,0.182,0.000,5.103,3.746,156.453,130.395,127.694,202.260,202.208,234.052,229.490,204.041,188.778,153.432,35.008,35.544,34.751,34.491,35.941,36.344,35.078,32.863,32.468,34.513,37.347,37.393,36.284,35.874,40.455,41.392,38.843,40.031,41.549,43.006,37.404,37.535,38.759,38.817,35.705,35.478,35.394,35.478,1.456,1.276,2.700,1.549,1.730,1.275,2.276,1.913,2.183,2.187,1.092,1.003,2.186,2.006,1.274,1.275,-0.237,-0.339,-0.342,-0.227,-0.242,-0.340,0.023,191.768,248.743,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:48,0.015,0.000,0.182,0.000,5.103,3.746,156.453,130.647,127.715,202.495,201.993,234.052,229.510,204.041,188.800,153.432,35.033,35.519,34.751,34.466,35.941,36.344,35.078,32.942,32.531,34.577,37.322,37.393,36.259,35.937,40.455,41.455,38.843,40.110,41.549,43.069,37.379,37.615,38.734,38.817,35.611,35.605,35.369,35.542,1.274,1.640,2.989,2.733,2.003,1.639,1.730,1.913,2.092,2.461,1.275,1.003,1.730,2.371,1.638,1.548,-0.236,-0.334,-0.335,-0.175,-0.263,-0.261,0.023,191.766,248.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:49,0.015,0.000,0.182,0.000,5.066,3.772,156.453,130.395,127.715,202.260,202.229,234.052,229.510,204.041,188.800,153.432,35.102,35.519,34.751,34.491,35.941,36.344,35.141,32.863,32.531,34.577,37.391,37.393,36.328,35.937,40.455,41.455,38.843,40.110,41.549,43.069,37.310,37.615,38.734,38.880,35.611,35.542,35.369,35.605,1.001,1.367,1.253,1.276,2.276,2.914,2.185,2.732,2.001,1.549,1.092,1.094,1.913,1.823,1.274,1.366,-0.249,-0.329,-0.327,-0.175,-0.289,-0.248,0.023,191.814,248.738,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:50,0.015,0.000,0.182,0.000,5.103,3.772,156.453,130.395,127.715,202.260,202.229,234.052,229.510,204.041,188.800,153.432,35.033,35.519,34.781,34.466,35.941,36.344,35.078,32.863,32.531,34.607,37.322,37.423,36.259,35.904,40.455,41.455,38.843,40.110,41.549,43.069,37.310,37.645,38.734,38.911,35.680,35.635,35.439,35.572,1.365,1.731,2.700,1.549,2.094,2.186,1.912,2.459,1.910,1.276,1.001,1.458,2.004,1.732,1.274,1.366,-0.242,-0.315,-0.311,-0.239,-0.288,-0.306,0.023,191.792,248.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:51,0.015,0.000,0.182,0.000,5.103,3.746,156.431,130.395,127.694,202.260,202.208,233.817,229.254,204.041,188.778,153.410,35.008,35.544,34.671,34.466,35.941,36.281,35.078,32.863,32.531,34.513,37.347,37.330,36.284,35.874,40.455,41.455,38.843,40.031,41.549,43.069,37.335,37.535,38.759,38.738,35.636,35.542,35.463,35.478,1.729,1.458,2.507,4.738,2.367,2.641,1.912,2.277,3.456,2.096,0.819,1.094,1.548,1.276,1.183,1.639,-0.245,-0.331,-0.314,-0.225,-0.286,-0.309,0.023,191.848,248.743,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:52,0.015,0.000,0.182,0.000,5.066,3.772,156.431,130.395,127.694,202.260,202.208,233.817,229.490,204.041,188.527,153.410,35.008,35.544,34.781,34.491,35.941,36.344,35.078,32.863,32.531,34.607,37.347,37.360,36.353,35.904,40.455,41.455,38.843,40.110,41.549,43.069,37.335,37.645,38.689,38.847,35.705,35.509,35.394,35.509,1.183,1.276,1.061,3.280,2.185,1.913,2.003,3.461,2.364,2.370,1.092,1.094,1.457,2.735,1.274,1.730,-0.245,-0.330,-0.324,-0.218,-0.291,-0.318,0.023,191.863,248.626,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:53,0.015,0.000,0.182,0.000,5.103,3.746,156.683,130.395,127.694,202.260,202.208,233.817,229.254,204.041,188.778,153.410,35.008,35.544,34.751,34.466,35.966,36.344,35.078,32.942,32.531,34.513,37.347,37.393,36.284,35.874,40.481,41.455,38.868,40.110,41.574,43.069,37.335,37.535,38.759,38.817,35.705,35.542,35.394,35.542,1.547,1.640,1.832,3.189,2.094,1.457,1.184,2.368,2.364,2.825,1.275,1.458,1.730,2.918,1.183,1.275,-0.231,-0.336,-0.317,-0.234,-0.288,-0.307,0.023,191.896,248.743,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:54,0.015,0.000,0.182,0.000,5.103,3.772,156.453,130.395,127.694,202.260,202.208,233.817,229.254,204.041,188.778,153.432,35.008,35.544,34.751,34.397,35.941,36.281,35.078,32.863,32.531,34.577,37.347,37.393,36.284,35.874,40.455,41.455,38.843,40.110,41.549,43.006,37.335,37.615,38.759,38.817,35.636,35.542,35.394,35.542,1.001,1.549,1.350,3.007,1.912,1.548,1.275,1.821,2.183,2.279,1.001,1.914,1.821,3.009,1.274,1.730,-0.239,-0.328,-0.319,-0.228,-0.283,-0.315,0.023,191.897,248.689,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:55,0.015,0.000,0.182,0.000,5.103,3.772,156.431,130.395,127.694,202.260,201.973,233.817,229.254,203.806,188.778,153.410,35.008,35.519,34.751,34.466,35.966,36.344,35.078,32.863,32.531,34.513,37.322,37.393,36.259,35.874,40.481,41.455,38.868,40.110,41.574,43.006,37.310,37.535,38.664,38.817,35.611,35.542,35.369,35.542,1.001,1.093,0.771,1.367,2.913,1.821,1.184,2.368,1.728,2.370,0.819,1.276,2.186,2.735,1.547,1.457,-0.239,-0.350,-0.327,-0.248,-0.298,-0.303,0.023,191.897,248.689,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:56,0.015,0.000,0.182,0.000,5.103,3.746,156.683,130.395,127.715,202.260,201.758,234.052,229.274,204.041,188.800,153.410,35.033,35.544,34.751,34.422,35.941,36.344,35.078,32.863,32.531,34.577,37.347,37.393,36.284,35.874,40.455,41.455,38.843,40.110,41.549,43.069,37.335,37.615,38.759,38.817,35.636,35.542,35.394,35.542,1.183,2.095,2.796,3.553,1.548,1.913,1.092,1.821,2.274,1.914,0.910,1.276,3.461,2.097,2.093,1.457,-0.254,-0.346,-0.334,-0.205,-0.295,-0.315,0.023,191.952,248.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:57,0.015,0.000,0.182,0.000,5.103,3.772,156.683,130.395,127.715,202.260,201.993,233.817,229.274,204.041,188.800,153.410,35.033,35.544,34.751,34.422,35.966,36.344,35.078,32.942,32.531,34.513,37.347,37.393,36.284,35.874,40.550,41.455,38.868,40.110,41.574,43.006,37.335,37.535,38.689,38.817,35.636,35.542,35.394,35.542,1.001,1.731,1.639,2.187,1.184,2.368,1.184,2.459,1.455,3.463,0.819,1.185,1.821,1.823,1.274,1.275,-0.268,-0.357,-0.324,-0.233,-0.263,-0.315,0.023,191.957,248.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:58,0.015,0.000,0.182,0.000,5.103,3.772,156.431,130.374,127.694,202.240,201.738,233.797,229.254,203.786,188.527,153.410,35.008,35.519,34.751,34.466,35.941,36.344,35.078,32.863,32.531,34.577,37.322,37.393,36.259,35.874,40.455,41.455,38.843,40.110,41.549,43.006,37.310,37.615,38.664,38.817,35.611,35.542,35.369,35.542,0.910,1.276,1.543,1.822,1.275,1.913,1.730,1.821,1.637,2.461,0.728,1.732,1.457,2.279,1.274,1.457,-0.258,-0.335,-0.331,-0.231,-0.288,-0.284,0.023,191.965,248.748,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:55:59,0.015,0.000,0.182,0.000,5.103,3.772,156.683,130.395,127.715,202.495,201.758,233.817,229.274,204.041,188.800,153.410,35.102,35.519,34.751,34.397,35.966,36.344,35.078,32.863,32.531,34.513,37.322,37.330,36.259,35.874,40.481,41.455,38.868,40.110,41.574,43.006,37.241,37.535,38.664,38.738,35.611,35.542,35.369,35.478,0.819,1.640,1.735,2.369,1.366,2.823,1.730,1.093,3.456,2.552,1.639,1.276,1.457,2.462,1.365,1.366,-0.250,-0.352,-0.343,-0.221,-0.289,-0.265,0.023,191.944,248.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:00,0.015,0.000,0.182,0.000,5.103,3.772,156.683,130.395,127.715,202.260,201.993,233.817,229.274,204.041,188.800,153.662,35.102,35.519,34.751,34.397,35.966,36.281,35.078,32.863,32.531,34.513,37.322,37.393,36.259,35.874,40.481,41.455,38.868,40.031,41.574,43.006,37.310,37.535,38.664,38.738,35.611,35.478,35.369,35.478,1.092,1.367,1.446,1.458,1.092,2.641,1.912,1.366,1.910,1.914,1.639,1.276,1.821,3.100,1.547,1.275,-0.242,-0.358,-0.330,-0.238,-0.287,-0.337,0.023,191.955,248.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:01,0.015,0.000,0.182,0.000,5.103,3.772,156.705,130.395,127.715,202.260,201.993,233.817,229.274,203.806,188.800,153.683,35.033,35.519,34.649,34.466,35.966,36.281,35.078,32.863,32.531,34.491,37.322,37.307,36.259,35.851,40.481,41.455,38.868,40.031,41.574,43.006,37.310,37.513,38.734,38.715,35.611,35.519,35.369,35.456,0.910,1.458,1.157,1.184,1.912,2.459,1.275,1.184,3.638,2.552,1.275,1.276,1.366,3.282,1.547,1.548,-0.239,-0.333,-0.337,-0.157,-0.298,-0.323,0.023,191.974,248.695,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:02,0.015,0.000,0.182,0.000,5.103,3.772,156.705,130.395,127.715,202.260,201.993,233.817,229.274,203.806,188.548,153.432,35.033,35.519,34.649,34.422,35.966,36.281,35.078,32.863,32.468,34.491,37.322,37.307,36.259,35.788,40.481,41.455,38.868,40.031,41.574,43.006,37.241,37.449,38.734,38.715,35.611,35.456,35.369,35.456,1.092,1.367,0.868,2.733,1.548,1.275,1.912,1.093,2.455,2.187,0.728,1.185,1.548,3.373,1.547,1.913,-0.238,-0.329,-0.334,-0.187,-0.301,-0.326,0.023,192.002,248.689,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:03,0.015,0.000,0.182,0.000,5.103,3.772,156.683,130.374,127.463,202.240,201.993,233.797,229.274,203.786,188.800,153.662,35.033,35.544,34.751,34.491,35.966,36.281,35.078,32.942,32.531,34.513,37.347,37.330,36.284,35.874,40.481,41.455,38.868,40.031,41.574,43.006,37.335,37.535,38.759,38.817,35.705,35.542,35.394,35.542,0.819,1.093,0.868,1.640,1.184,1.184,2.003,1.366,2.092,1.458,0.910,1.549,1.639,2.735,1.547,1.366,-0.228,-0.357,-0.322,-0.216,-0.313,-0.332,0.023,191.993,248.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:04,0.015,0.000,0.182,0.000,5.103,3.772,156.705,130.395,127.442,202.260,201.973,233.817,229.254,204.041,188.778,153.432,35.077,35.519,34.751,34.466,35.941,36.281,35.078,32.863,32.468,34.577,37.322,37.393,36.259,35.874,40.455,41.455,38.843,40.031,41.549,43.006,37.310,37.535,38.734,38.817,35.680,35.542,35.369,35.542,1.001,1.093,1.253,1.913,1.184,1.639,1.821,1.730,2.001,2.005,0.637,1.185,1.457,1.550,1.092,1.184,-0.219,-0.351,-0.325,-0.217,-0.298,-0.322,0.023,191.995,248.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:05,0.015,0.000,0.182,0.000,5.103,3.772,156.683,130.395,127.442,202.260,201.973,233.817,229.254,203.806,188.527,153.410,35.008,35.519,34.751,34.466,35.966,36.281,35.078,32.863,32.468,34.513,37.322,37.330,36.259,35.874,40.481,41.455,38.868,40.031,41.574,43.006,37.310,37.535,38.734,38.738,35.611,35.478,35.369,35.478,1.001,1.184,0.964,1.822,3.004,1.093,2.549,1.821,1.364,2.279,0.637,2.005,1.366,2.097,1.183,1.275,-0.233,-0.377,-0.347,-0.217,-0.310,-0.300,0.023,192.023,248.689,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:06,0.015,0.000,0.182,0.000,5.103,3.772,156.683,130.395,127.442,202.260,201.973,233.817,229.254,203.806,188.527,153.410,35.008,35.519,34.751,34.466,35.966,36.281,35.078,32.863,32.468,34.513,37.322,37.330,36.259,35.874,40.481,41.455,38.868,40.031,41.574,43.006,37.310,37.535,38.734,38.738,35.611,35.478,35.369,35.478,1.001,1.184,0.964,1.822,3.004,1.093,2.549,1.821,1.364,2.279,0.637,2.005,1.366,2.097,1.183,1.275,-0.233,-0.377,-0.347,-0.217,-0.310,-0.300,0.023,192.023,248.689,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:07,0.015,0.000,0.182,0.000,5.103,3.772,156.683,130.395,127.442,202.260,201.738,233.582,229.254,203.806,188.527,153.410,35.008,35.519,34.751,34.397,35.941,36.344,35.078,32.863,32.531,34.513,37.322,37.330,36.259,35.811,40.455,41.392,38.843,40.031,41.549,43.006,37.310,37.535,38.734,38.817,35.680,35.542,35.369,35.478,1.274,1.184,1.157,1.367,2.094,1.913,2.367,1.366,1.182,3.555,1.001,1.458,1.366,1.915,1.001,1.457,-0.232,-0.392,-0.358,-0.220,-0.296,-0.324,0.023,192.021,248.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:08,0.015,0.000,0.182,0.000,5.103,3.772,156.705,130.395,127.463,202.260,201.758,233.582,229.039,203.806,188.548,153.432,35.033,35.519,34.751,34.466,35.966,36.281,35.078,32.942,32.531,34.577,37.322,37.393,36.259,35.937,40.481,41.455,38.868,40.110,41.504,43.006,37.310,37.535,38.664,38.817,35.680,35.605,35.369,35.542,1.183,1.276,3.857,1.276,2.731,1.366,2.094,2.368,1.910,2.279,0.637,1.094,1.184,1.459,1.456,1.548,-0.235,-0.360,-0.352,-0.210,-0.307,-0.334,0.023,192.014,248.679,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:09,0.015,0.000,0.182,0.000,5.103,3.772,156.935,130.395,127.442,202.260,201.738,233.582,229.019,203.806,188.527,153.410,35.008,35.519,34.751,34.397,35.941,36.344,35.078,32.863,32.468,34.513,37.322,37.330,36.259,35.874,40.455,41.455,38.843,40.110,41.549,43.006,37.310,37.472,38.734,38.817,35.680,35.542,35.369,35.478,1.001,1.276,2.700,1.184,2.094,1.275,3.186,1.730,2.183,1.823,0.728,1.276,2.186,2.188,1.547,1.457,-0.242,-0.361,-0.348,-0.229,-0.265,-0.317,0.023,192.032,248.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:10,0.015,0.000,0.182,0.000,5.103,3.772,156.705,130.395,127.463,202.495,201.758,233.817,229.039,203.806,188.800,153.683,35.033,35.544,34.728,34.466,35.941,36.344,35.078,32.863,32.468,34.491,37.347,37.307,36.284,35.851,40.455,41.455,38.843,40.031,41.549,43.006,37.335,37.449,38.759,38.715,35.636,35.456,35.394,35.456,1.456,1.276,2.603,1.640,1.548,1.366,2.094,1.821,2.637,2.096,1.001,0.911,2.459,1.732,1.092,1.275,-0.248,-0.334,-0.335,-0.220,-0.241,-0.340,0.023,192.032,248.689,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:11,0.015,0.000,0.182,0.000,5.140,3.772,156.935,130.144,127.463,202.260,201.758,233.582,229.039,203.806,188.548,153.662,35.033,35.544,34.751,34.397,35.966,36.344,35.078,32.863,32.468,34.513,37.347,37.330,36.284,35.874,40.481,41.455,38.868,40.031,41.574,43.006,37.335,37.535,38.759,38.817,35.636,35.542,35.394,35.542,1.183,1.367,2.314,2.278,1.730,2.277,1.730,2.277,2.092,2.279,1.457,1.094,2.550,2.097,1.456,1.457,-0.248,-0.321,-0.330,-0.172,-0.283,-0.239,0.023,192.073,248.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:12,0.015,0.000,0.182,0.000,5.103,3.772,156.935,130.395,127.463,202.260,201.758,233.582,229.274,203.806,188.548,153.662,35.102,35.519,34.751,34.466,35.966,36.344,35.078,32.863,32.468,34.577,37.322,37.330,36.259,35.874,40.481,41.455,38.868,40.031,41.574,43.006,37.310,37.535,38.664,38.817,35.680,35.542,35.369,35.542,0.819,1.184,0.964,1.184,1.912,2.914,2.276,2.550,2.183,1.732,0.819,1.367,2.186,1.823,1.183,1.548,-0.238,-0.324,-0.317,-0.213,-0.285,-0.265,0.023,192.080,248.689,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:13,0.015,0.000,0.182,0.000,5.103,3.772,156.935,130.395,127.442,202.260,201.973,233.582,229.254,203.806,188.527,153.410,35.008,35.544,34.781,34.491,35.941,36.281,35.078,32.863,32.468,34.607,37.347,37.423,36.284,35.904,40.455,41.392,38.843,40.031,41.549,43.006,37.335,37.566,38.759,38.847,35.636,35.572,35.394,35.572,1.638,1.549,3.471,1.640,2.094,1.913,1.730,2.095,1.637,1.276,1.001,1.458,1.548,1.641,1.183,1.457,-0.247,-0.330,-0.317,-0.231,-0.292,-0.314,0.023,192.112,248.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:14,0.015,0.000,0.182,0.000,5.103,3.772,156.935,130.395,127.463,202.260,201.758,233.582,229.039,203.806,188.548,153.410,35.102,35.544,34.751,34.466,35.941,36.344,35.078,32.942,32.531,34.577,37.347,37.393,36.284,35.874,40.455,41.455,38.843,40.110,41.479,43.006,37.265,37.535,38.759,38.817,35.636,35.542,35.394,35.542,1.365,1.549,1.832,5.375,2.276,2.095,2.276,2.368,3.274,2.187,0.728,0.911,1.457,1.915,1.001,1.548,-0.262,-0.359,-0.311,-0.216,-0.283,-0.313,0.023,192.111,248.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:15,0.015,0.000,0.182,0.000,5.103,3.772,156.956,130.395,127.463,202.260,201.758,233.582,229.039,203.806,188.548,153.683,35.033,35.519,34.751,34.466,35.941,36.344,35.078,32.863,32.468,34.577,37.322,37.330,36.259,35.874,40.455,41.455,38.843,40.031,41.479,43.006,37.310,37.535,38.664,38.817,35.680,35.542,35.369,35.542,1.092,1.184,1.639,2.733,2.003,1.730,1.730,3.097,2.364,2.370,1.275,1.458,1.730,2.735,1.274,1.548,-0.235,-0.330,-0.324,-0.220,-0.292,-0.317,0.023,192.118,248.621,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:16,0.015,0.000,0.182,0.000,5.103,3.798,156.956,130.395,127.442,202.025,201.738,233.582,229.019,203.806,188.527,153.683,35.008,35.519,34.751,34.491,35.966,36.281,35.078,32.863,32.468,34.513,37.322,37.330,36.259,35.874,40.481,41.455,38.868,40.110,41.574,43.006,37.241,37.535,38.664,38.738,35.680,35.542,35.369,35.478,1.365,1.458,2.025,3.371,2.640,1.639,1.001,2.186,2.364,2.552,0.910,1.549,2.004,2.553,1.092,1.366,-0.231,-0.343,-0.315,-0.229,-0.284,-0.317,0.023,192.122,248.689,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:17,0.015,0.000,0.182,0.000,5.103,3.772,156.935,130.395,127.442,202.025,201.738,233.582,229.019,203.806,188.527,153.662,35.077,35.519,34.751,34.397,35.941,36.344,35.078,32.863,32.468,34.577,37.322,37.393,36.259,35.874,40.455,41.455,38.843,40.110,41.479,43.006,37.241,37.535,38.664,38.817,35.611,35.542,35.369,35.542,1.092,1.367,1.157,2.278,2.458,1.821,1.275,2.095,1.728,2.096,0.819,1.641,2.641,3.009,1.183,1.548,-0.267,-0.364,-0.319,-0.241,-0.287,-0.317,0.023,192.131,248.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:18,0.015,0.000,0.182,0.000,5.103,3.798,156.935,130.395,127.463,202.260,201.523,233.582,229.039,203.806,188.548,153.662,35.033,35.544,34.751,34.397,35.966,36.344,35.078,32.863,32.468,34.577,37.347,37.330,36.284,35.874,40.481,41.455,38.868,40.031,41.504,43.006,37.265,37.535,38.689,38.817,35.636,35.542,35.394,35.542,1.274,1.549,1.061,1.731,2.367,1.457,1.092,2.095,2.364,2.461,0.728,1.185,2.459,2.826,1.456,1.548,-0.243,-0.345,-0.355,-0.238,-0.291,-0.304,0.023,192.150,248.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:19,0.015,0.000,0.182,0.000,5.103,3.798,156.956,130.395,127.442,202.260,201.503,233.582,229.019,203.806,188.527,153.683,35.008,35.519,34.751,34.491,35.966,36.344,35.078,32.863,32.531,34.513,37.253,37.330,36.259,35.874,40.481,41.455,38.868,40.110,41.504,43.006,37.241,37.535,38.664,38.738,35.680,35.542,35.369,35.542,1.092,2.095,2.314,3.462,1.366,1.821,1.001,1.730,2.092,2.552,0.819,1.094,3.097,1.641,1.729,1.457,-0.252,-0.375,-0.331,-0.198,-0.275,-0.330,0.023,192.150,248.567,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:20,0.015,0.000,0.182,0.000,5.103,3.772,156.956,130.144,127.463,202.260,201.523,233.582,229.039,203.806,188.548,153.683,35.033,35.519,34.751,34.466,35.966,36.344,35.078,32.863,32.468,34.513,37.322,37.393,36.259,35.874,40.481,41.392,38.868,40.110,41.504,43.006,37.241,37.535,38.664,38.817,35.611,35.542,35.369,35.542,0.910,1.549,1.350,1.640,1.366,2.095,1.184,2.459,1.364,3.008,1.184,1.185,2.095,1.732,1.274,1.184,-0.264,-0.366,-0.325,-0.237,-0.254,-0.324,0.023,192.131,248.689,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:21,0.015,0.000,0.182,0.000,5.103,3.772,156.956,130.395,127.212,202.260,201.523,233.582,229.039,203.571,188.548,153.683,35.102,35.544,34.751,34.466,35.966,36.344,35.078,32.863,32.468,34.513,37.347,37.330,36.284,35.874,40.411,41.455,38.868,40.110,41.504,43.006,37.265,37.472,38.689,38.817,35.636,35.542,35.394,35.542,0.819,1.549,1.639,1.913,1.639,1.913,1.639,1.548,1.728,2.643,0.819,1.732,1.002,1.915,1.183,1.457,-0.258,-0.355,-0.324,-0.227,-0.307,-0.251,0.023,192.174,248.562,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:22,0.015,0.000,0.182,0.000,5.066,3.772,156.956,130.374,127.190,202.240,201.503,233.327,229.019,203.551,188.527,153.683,35.077,35.519,34.751,34.491,35.941,36.344,35.078,32.942,32.531,34.577,37.322,37.330,36.259,35.874,40.455,41.455,38.774,40.110,41.479,43.006,37.241,37.535,38.664,38.817,35.611,35.605,35.369,35.542,0.819,1.367,1.543,2.095,1.275,2.641,1.730,1.275,3.365,2.825,1.366,1.094,1.821,2.279,1.274,1.184,-0.250,-0.353,-0.336,-0.233,-0.297,-0.299,0.023,192.160,248.626,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:23,0.015,0.000,0.182,0.000,5.103,3.798,156.956,130.144,127.212,202.260,201.523,233.347,229.039,203.806,188.548,153.683,35.033,35.519,34.728,34.466,35.941,36.344,35.078,32.942,32.468,34.491,37.322,37.307,36.190,35.851,40.455,41.455,38.843,40.110,41.479,43.006,37.241,37.449,38.664,38.715,35.611,35.519,35.369,35.519,1.001,1.184,1.639,1.367,1.184,3.188,1.730,1.275,2.092,1.641,1.548,1.276,1.730,3.191,1.365,1.184,-0.249,-0.347,-0.335,-0.209,-0.296,-0.323,0.023,192.152,248.679,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:24,0.015,0.000,0.182,0.000,5.103,3.772,156.935,130.395,127.212,202.025,201.523,233.347,229.039,203.571,188.548,153.662,35.102,35.519,34.751,34.397,35.941,36.344,35.047,32.863,32.531,34.577,37.322,37.393,36.259,35.874,40.455,41.392,38.843,40.110,41.479,43.006,37.241,37.535,38.664,38.817,35.611,35.542,35.369,35.542,1.001,1.367,1.061,3.098,1.821,1.913,1.275,1.184,3.365,2.552,1.001,1.185,1.548,3.009,1.365,1.639,-0.232,-0.334,-0.343,-0.167,-0.301,-0.315,0.023,192.206,248.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:25,0.015,0.000,0.000,0.000,5.103,3.772,157.187,130.395,127.212,202.260,201.523,233.582,229.039,203.571,188.548,153.662,35.102,35.519,34.751,34.397,35.966,36.344,35.078,32.863,32.531,34.577,37.322,37.393,36.259,35.874,40.481,41.392,38.868,40.031,41.504,43.006,37.241,37.535,38.664,38.817,35.611,35.542,35.369,35.542,0.910,1.276,0.868,2.004,1.366,1.002,2.185,1.366,2.274,2.005,0.728,1.094,1.275,2.553,1.456,1.548,-0.227,-0.343,-0.323,-0.210,-0.292,-0.322,0.023,192.195,248.621,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:26,0.015,0.000,0.182,0.000,5.103,3.772,156.935,130.374,127.212,202.240,201.523,233.327,229.039,203.551,188.548,153.662,35.033,35.519,34.781,34.491,35.941,36.281,35.078,32.942,32.531,34.544,37.253,37.360,36.190,35.904,40.455,41.455,38.843,40.110,41.479,43.006,37.241,37.566,38.664,38.847,35.611,35.572,35.369,35.572,1.001,1.002,0.771,1.913,1.275,1.366,1.548,1.730,1.728,2.005,0.910,1.367,1.821,2.371,1.274,1.275,-0.222,-0.349,-0.317,-0.213,-0.315,-0.330,0.023,192.232,248.626,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:27,0.015,0.000,0.182,0.000,5.103,3.798,156.956,130.395,127.463,202.025,201.523,233.347,228.804,203.806,188.548,153.683,35.102,35.519,34.671,34.466,35.941,36.344,35.078,32.942,32.468,34.513,37.322,37.330,36.259,35.811,40.455,41.455,38.843,40.110,41.479,43.006,37.241,37.472,38.664,38.738,35.611,35.478,35.369,35.542,1.092,1.002,1.350,1.913,1.184,1.457,1.639,1.548,2.001,2.552,0.637,1.732,1.366,1.641,1.001,1.275,-0.234,-0.375,-0.341,-0.215,-0.278,-0.338,0.023,192.234,248.679,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:28,0.015,0.000,0.182,0.000,5.103,3.798,157.208,130.395,127.463,202.025,201.523,233.347,228.804,203.571,188.548,153.432,35.033,35.450,34.751,34.466,35.966,36.344,35.078,32.863,32.531,34.513,37.322,37.330,36.259,35.874,40.481,41.392,38.799,40.110,41.504,43.006,37.241,37.472,38.664,38.738,35.680,35.478,35.369,35.478,1.092,1.276,1.928,2.095,2.276,1.093,2.185,2.004,2.092,2.825,0.728,1.732,1.639,1.641,1.274,1.548,-0.223,-0.372,-0.336,-0.212,-0.288,-0.342,0.023,192.247,248.503,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:29,0.015,0.000,0.182,0.000,5.103,3.798,156.935,130.374,127.463,202.240,201.523,233.327,229.039,203.551,188.548,153.662,35.033,35.519,34.751,34.422,35.966,36.281,35.078,32.863,32.531,34.577,37.322,37.393,36.259,35.874,40.481,41.455,38.868,40.031,41.504,43.006,37.241,37.535,38.664,38.817,35.611,35.542,35.369,35.542,0.910,1.002,0.868,1.549,2.822,1.457,2.367,1.548,1.637,2.825,0.910,1.914,1.366,1.915,1.183,1.548,-0.257,-0.369,-0.339,-0.220,-0.303,-0.295,0.023,192.258,248.567,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:30,0.015,0.000,0.182,0.000,5.103,3.798,156.935,130.395,127.190,202.025,201.503,233.347,229.019,203.571,188.527,153.662,35.008,35.519,34.751,34.422,35.941,36.344,35.078,32.863,32.468,34.513,37.322,37.330,36.190,35.874,40.455,41.392,38.843,40.110,41.479,42.926,37.241,37.472,38.664,38.817,35.611,35.542,35.369,35.542,1.183,1.367,0.964,1.276,2.094,1.730,2.003,1.730,1.091,3.008,1.092,1.185,1.457,1.915,1.092,1.275,-0.239,-0.375,-0.355,-0.216,-0.290,-0.339,0.023,192.277,248.621,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:31,0.015,0.000,0.182,0.000,5.103,3.824,156.935,130.395,127.442,202.025,201.503,233.347,228.784,203.571,188.527,153.662,35.008,35.519,34.751,34.466,35.966,36.258,35.078,32.840,32.444,34.577,37.322,37.330,36.259,35.874,40.411,41.368,38.799,40.008,41.504,42.903,37.241,37.535,38.664,38.817,35.611,35.542,35.369,35.542,1.183,1.184,4.724,1.367,2.367,1.184,2.185,2.368,2.001,2.279,0.546,1.185,1.821,1.823,1.274,1.548,-0.245,-0.349,-0.351,-0.221,-0.307,-0.329,0.023,192.271,248.508,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:32,0.015,0.000,0.182,0.000,5.103,3.798,157.187,130.395,127.463,202.025,201.523,233.347,228.804,203.571,188.548,153.662,35.102,35.519,34.751,34.466,35.941,36.344,35.078,32.942,32.531,34.577,37.322,37.330,36.259,35.874,40.455,41.455,38.843,40.110,41.410,43.006,37.241,37.472,38.664,38.817,35.611,35.542,35.369,35.542,0.910,1.276,2.314,1.640,2.003,1.184,2.731,1.457,2.183,2.096,1.092,1.094,2.550,1.915,1.365,1.366,-0.238,-0.346,-0.345,-0.225,-0.239,-0.334,0.023,192.342,248.513,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:33,0.015,0.000,0.182,0.000,5.103,3.798,157.187,130.395,127.463,202.025,201.523,233.112,228.804,203.571,188.548,153.662,35.033,35.519,34.751,34.466,35.966,36.281,35.047,32.863,32.468,34.513,37.322,37.330,36.190,35.874,40.481,41.392,38.868,40.031,41.504,42.926,37.241,37.472,38.664,38.738,35.611,35.478,35.369,35.478,1.274,1.731,2.700,2.551,1.912,1.184,1.912,1.821,2.364,2.096,1.184,0.911,2.277,1.732,1.092,1.275,-0.247,-0.327,-0.336,-0.203,-0.249,-0.321,0.023,192.349,248.567,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:34,0.015,0.000,0.182,0.000,5.103,3.798,157.187,130.395,127.463,202.260,201.523,233.347,228.804,203.571,188.548,153.662,35.033,35.519,34.751,34.397,35.941,36.281,35.078,32.863,32.468,34.513,37.322,37.330,36.259,35.874,40.455,41.392,38.843,40.031,41.479,42.926,37.241,37.535,38.664,38.817,35.611,35.542,35.369,35.542,1.183,1.458,1.735,1.731,2.094,2.368,1.912,2.186,1.819,1.823,1.184,1.094,2.459,1.550,1.274,1.457,-0.248,-0.327,-0.322,-0.160,-0.291,-0.247,0.023,192.376,248.567,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:35,0.015,0.000,0.182,0.000,5.103,3.798,157.187,130.395,127.442,202.025,201.503,233.347,228.784,203.571,188.527,153.662,35.008,35.544,34.751,34.491,35.941,36.258,35.078,32.777,32.444,34.513,37.347,37.330,36.284,35.874,40.455,41.368,38.843,40.008,41.479,42.903,37.265,37.472,38.689,38.738,35.636,35.478,35.394,35.478,1.183,1.367,1.639,1.458,1.639,2.641,1.912,2.277,2.183,1.549,0.819,1.458,2.277,1.550,1.183,1.366,-0.242,-0.319,-0.315,-0.236,-0.288,-0.288,0.023,192.374,248.567,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:36,0.015,0.000,0.182,0.000,5.103,3.798,157.187,130.374,127.442,202.240,201.503,233.327,228.784,203.551,188.275,153.662,35.008,35.519,34.751,34.397,35.941,36.281,35.078,32.863,32.468,34.513,37.322,37.330,36.259,35.811,40.386,41.392,38.774,40.031,41.479,42.926,37.241,37.472,38.664,38.738,35.611,35.478,35.369,35.542,1.910,1.549,3.182,2.095,2.185,2.368,1.639,1.639,2.364,2.096,0.819,1.276,1.275,1.459,1.092,1.639,-0.244,-0.334,-0.315,-0.222,-0.290,-0.315,0.023,192.379,248.567,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
