Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:56:37,0.015,0.000,0.182,0.000,5.103,3.798,157.208,130.374,127.463,202.005,201.523,233.327,228.804,203.551,188.297,153.432,35.033,35.519,34.751,34.422,35.966,36.281,35.078,32.863,32.468,34.577,37.322,37.330,36.259,35.874,40.481,41.392,38.868,40.031,41.504,42.926,37.241,37.472,38.664,38.817,35.611,35.542,35.369,35.542,1.365,1.458,1.350,4.282,1.912,1.913,2.276,2.277,2.819,2.734,0.910,0.911,1.639,2.188,0.819,1.730,-0.246,-0.327,-0.316,-0.229,-0.299,-0.316,0.023,192.417,248.567,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:38,0.015,0.000,0.182,0.000,5.103,3.798,157.187,130.395,127.442,202.025,201.503,233.347,228.784,203.571,188.527,153.662,35.008,35.544,34.751,34.491,35.941,36.344,35.078,32.863,32.468,34.513,37.347,37.330,36.284,35.874,40.386,41.392,38.843,40.031,41.479,42.926,37.265,37.472,38.689,38.738,35.705,35.542,35.394,35.542,1.365,1.640,1.639,3.371,2.094,1.548,1.457,2.641,2.455,2.461,1.366,1.458,1.457,2.371,1.183,1.366,-0.236,-0.328,-0.316,-0.236,-0.295,-0.311,0.023,192.407,248.567,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:39,0.015,0.000,0.182,0.000,5.103,3.798,157.187,130.395,127.463,202.025,201.523,233.112,228.804,203.571,188.548,153.662,35.033,35.519,34.728,34.466,35.941,36.344,35.078,32.942,32.531,34.491,37.322,37.307,36.259,35.788,40.386,41.392,38.774,40.110,41.479,42.926,37.241,37.449,38.734,38.715,35.611,35.456,35.369,35.456,1.183,1.367,1.639,3.644,2.458,1.821,1.184,1.913,2.637,2.370,0.728,1.641,1.913,2.006,0.910,1.913,-0.249,-0.331,-0.323,-0.227,-0.285,-0.309,0.023,192.458,248.567,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:40,0.015,0.000,0.182,0.000,5.103,3.798,157.187,130.395,127.442,202.260,201.503,233.347,228.784,203.571,188.275,153.662,35.077,35.519,34.751,34.422,35.941,36.281,35.078,32.863,32.468,34.577,37.322,37.330,36.259,35.874,40.455,41.392,38.774,40.031,41.479,42.926,37.241,37.535,38.664,38.817,35.611,35.542,35.369,35.542,1.092,1.184,1.061,1.640,3.004,1.913,1.184,2.277,1.455,2.279,0.819,1.458,2.641,2.279,1.001,1.639,-0.246,-0.348,-0.325,-0.243,-0.298,-0.314,0.023,192.486,248.513,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:41,0.015,0.000,0.182,0.000,5.103,3.798,157.208,130.395,127.463,202.025,201.053,233.112,228.804,203.571,188.548,153.683,35.102,35.519,34.751,34.466,36.036,36.344,35.078,32.863,32.531,34.513,37.322,37.330,36.259,35.811,40.481,41.392,38.799,40.031,41.435,42.926,37.241,37.472,38.664,38.738,35.680,35.542,35.369,35.542,1.183,1.640,2.796,3.098,1.821,1.821,1.092,2.004,2.455,2.096,0.819,1.276,2.368,2.462,1.456,1.639,-0.250,-0.338,-0.323,-0.228,-0.298,-0.312,0.023,192.493,248.503,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:42,0.015,0.000,0.182,0.000,5.103,3.798,157.187,130.395,127.463,202.025,201.053,233.112,228.804,203.571,188.297,153.662,35.033,35.544,34.751,34.422,35.941,36.344,35.078,32.863,32.468,34.577,37.347,37.330,36.284,35.874,40.386,41.392,38.843,40.031,41.410,42.863,37.265,37.472,38.759,38.817,35.636,35.542,35.394,35.542,1.001,1.822,1.543,2.733,1.092,2.641,1.184,1.913,1.910,3.646,0.819,1.094,2.368,1.823,1.365,1.548,-0.257,-0.335,-0.326,-0.211,-0.243,-0.327,0.023,192.519,248.562,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:43,0.015,0.000,0.182,0.000,5.103,3.798,157.187,130.395,127.442,202.025,201.268,233.112,228.784,203.571,188.275,153.662,35.008,35.519,34.751,34.466,35.966,36.344,35.078,32.863,32.468,34.513,37.253,37.330,36.259,35.874,40.481,41.392,38.868,40.031,41.504,42.926,37.241,37.472,38.664,38.738,35.611,35.478,35.369,35.478,0.819,1.276,1.446,1.367,1.366,2.277,1.639,2.186,1.728,2.461,0.910,1.367,1.913,1.732,1.092,1.548,-0.257,-0.345,-0.328,-0.235,-0.264,-0.307,0.023,192.562,248.562,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:44,0.015,0.000,0.000,0.000,5.140,3.798,157.208,130.395,127.694,202.025,201.268,233.112,228.784,203.336,188.275,153.683,35.008,35.519,34.751,34.491,35.966,36.344,35.078,32.863,32.468,34.577,37.322,37.330,36.190,35.874,40.481,41.392,38.868,40.031,41.504,42.926,37.241,37.472,38.664,38.817,35.680,35.542,35.369,35.542,0.728,1.731,1.543,2.369,1.366,2.095,1.457,1.275,2.274,2.643,1.366,1.549,1.548,1.823,1.092,1.457,-0.264,-0.345,-0.335,-0.221,-0.303,-0.247,0.023,192.533,248.577,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:45,0.015,0.000,0.182,0.000,5.066,3.798,157.208,130.395,127.463,202.260,201.288,233.112,228.804,203.571,188.297,153.683,35.033,35.519,34.751,34.422,35.966,36.344,35.078,32.863,32.468,34.577,37.322,37.330,36.259,35.811,40.481,41.392,38.799,40.031,41.504,42.926,37.241,37.472,38.734,38.738,35.680,35.542,35.369,35.542,1.092,1.367,1.735,1.731,1.092,2.186,1.912,1.366,2.546,2.370,1.275,1.367,1.639,2.006,1.365,1.366,-0.249,-0.357,-0.328,-0.238,-0.292,-0.333,0.023,192.560,248.562,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:46,0.015,0.000,0.182,0.000,5.103,3.798,157.187,130.395,127.694,202.025,201.268,233.112,228.784,203.571,188.275,153.662,35.008,35.519,34.751,34.466,35.941,36.344,35.078,32.863,32.468,34.577,37.322,37.393,36.259,35.874,40.386,41.392,38.843,40.031,41.479,42.926,37.241,37.472,38.664,38.817,35.680,35.542,35.369,35.542,0.819,1.458,1.253,1.002,1.366,3.005,1.457,1.275,2.637,2.005,1.548,1.276,1.639,2.826,1.456,1.730,-0.237,-0.337,-0.335,-0.164,-0.293,-0.301,0.023,192.537,248.562,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:47,0.015,0.000,0.182,0.000,5.103,3.798,157.187,130.374,127.442,202.005,201.268,233.092,228.549,203.551,188.275,153.662,35.008,35.519,34.751,34.466,35.941,36.344,35.078,32.863,32.468,34.577,37.253,37.393,36.259,35.874,40.386,41.392,38.843,40.031,41.410,42.926,37.241,37.535,38.664,38.817,35.680,35.542,35.439,35.542,1.183,1.458,1.061,3.371,1.730,1.548,1.639,1.184,2.910,2.370,0.910,1.276,1.730,3.738,1.183,2.186,-0.234,-0.328,-0.337,-0.166,-0.298,-0.323,0.023,192.567,248.513,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:48,0.015,0.000,0.182,0.000,5.103,3.798,157.438,130.395,127.442,202.025,201.268,233.112,228.549,203.571,188.275,153.662,35.008,35.519,34.751,34.397,35.966,36.344,35.047,32.863,32.468,34.577,37.322,37.330,36.259,35.874,40.411,41.392,38.799,40.031,41.435,42.926,37.241,37.472,38.734,38.817,35.611,35.542,35.369,35.542,0.910,1.276,0.868,2.004,1.092,1.002,2.185,1.366,2.274,1.641,0.819,1.094,1.730,2.279,1.365,1.457,-0.227,-0.363,-0.324,-0.211,-0.305,-0.337,0.023,192.578,248.513,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:49,0.015,0.000,0.182,0.000,5.103,3.798,157.208,130.374,127.442,202.005,201.503,232.857,228.784,203.316,188.275,153.683,35.008,35.544,34.671,34.466,35.941,36.344,35.078,32.863,32.468,34.513,37.277,37.266,36.284,35.811,40.455,41.392,38.774,40.031,41.410,42.926,37.265,37.472,38.759,38.738,35.636,35.478,35.394,35.478,1.001,1.093,1.253,1.822,1.184,1.366,1.366,1.821,1.910,1.823,0.819,1.185,1.639,1.732,1.183,1.366,-0.226,-0.343,-0.333,-0.209,-0.308,-0.332,0.023,192.595,248.567,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:50,0.015,0.000,0.182,0.000,5.103,3.798,157.438,130.395,127.442,202.025,201.268,233.112,228.549,203.571,188.275,153.662,35.077,35.519,34.751,34.466,35.941,36.344,35.078,32.863,32.468,34.577,37.322,37.330,36.259,35.874,40.386,41.392,38.774,40.031,41.410,42.863,37.241,37.472,38.664,38.817,35.611,35.542,35.369,35.542,1.456,1.093,2.314,2.095,1.001,1.366,1.639,1.821,1.910,3.828,0.637,2.096,1.639,1.641,1.001,1.548,-0.232,-0.353,-0.329,-0.222,-0.278,-0.346,0.023,192.577,248.508,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:51,0.015,0.000,0.182,0.000,5.103,3.824,157.460,130.144,127.715,201.790,201.053,232.877,228.569,203.571,188.297,153.683,35.033,35.519,34.671,34.422,35.941,36.344,35.078,32.863,32.468,34.513,37.322,37.266,36.259,35.811,40.455,41.392,38.843,40.031,41.479,42.926,37.241,37.393,38.664,38.738,35.611,35.478,35.369,35.478,0.910,1.184,1.061,1.367,2.640,2.095,2.185,1.366,1.364,3.828,1.001,1.641,1.275,1.732,1.001,1.639,-0.230,-0.371,-0.345,-0.218,-0.298,-0.302,0.023,192.594,248.498,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:52,0.015,0.000,0.182,0.000,5.103,3.824,157.460,130.144,127.715,201.790,201.053,232.877,228.569,203.571,188.297,153.683,35.033,35.519,34.671,34.422,35.941,36.344,35.078,32.863,32.468,34.513,37.322,37.266,36.259,35.811,40.455,41.392,38.843,40.031,41.479,42.926,37.241,37.393,38.664,38.738,35.611,35.478,35.369,35.478,0.910,1.184,1.061,1.367,2.640,2.095,2.185,1.366,1.364,3.828,1.001,1.641,1.275,1.732,1.001,1.639,-0.230,-0.371,-0.345,-0.218,-0.298,-0.302,0.023,192.594,248.498,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:53,0.015,0.000,0.182,0.000,5.066,3.798,157.438,130.395,127.694,201.790,201.033,233.112,228.549,203.571,188.275,153.662,35.008,35.519,34.751,34.397,35.941,36.344,35.047,32.863,32.468,34.513,37.322,37.330,36.259,35.874,40.386,41.392,38.843,40.031,41.410,42.926,37.171,37.472,38.664,38.817,35.680,35.542,35.369,35.542,1.092,1.276,0.868,1.276,2.549,1.639,1.548,2.004,1.910,2.552,0.910,1.094,1.366,1.641,1.365,1.639,-0.234,-0.369,-0.354,-0.206,-0.301,-0.347,0.023,192.681,248.444,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:54,0.015,0.000,0.182,0.000,5.103,3.798,157.438,130.395,127.694,202.025,201.268,233.112,228.549,203.336,188.275,153.662,35.077,35.519,34.649,34.466,35.941,36.344,35.047,32.863,32.468,34.491,37.253,37.244,36.259,35.788,40.455,41.392,38.843,40.031,41.410,42.863,37.171,37.370,38.664,38.715,35.680,35.456,35.439,35.456,1.183,1.093,3.567,1.184,2.094,1.275,2.094,2.095,2.546,2.187,0.455,1.276,2.004,2.006,1.456,1.639,-0.250,-0.348,-0.352,-0.227,-0.301,-0.323,0.023,192.683,248.386,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:55,0.015,0.000,0.182,0.000,5.103,3.824,157.438,130.395,127.694,202.025,201.033,232.877,228.549,203.336,188.275,153.662,35.008,35.544,34.671,34.466,35.941,36.321,35.078,32.777,32.365,34.513,37.277,37.266,36.284,35.811,40.386,41.368,38.843,40.008,41.410,42.840,37.265,37.393,38.689,38.738,35.636,35.478,35.394,35.478,1.456,1.276,2.700,1.549,1.730,1.275,2.367,2.004,2.183,2.187,1.092,1.003,2.186,2.006,1.183,1.275,-0.236,-0.338,-0.342,-0.228,-0.241,-0.346,0.023,192.633,248.454,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:56,0.015,0.000,0.182,0.000,5.103,3.824,157.438,130.374,127.715,202.005,201.288,232.857,228.569,203.316,188.297,153.662,35.033,35.519,34.751,34.397,35.966,36.281,35.078,32.863,32.468,34.513,37.253,37.330,36.190,35.874,40.411,41.392,38.868,40.031,41.435,42.863,37.171,37.472,38.664,38.817,35.611,35.542,35.369,35.542,1.183,1.731,2.796,2.642,2.094,1.730,1.730,1.913,2.183,2.370,1.366,1.003,1.730,2.371,1.638,1.548,-0.236,-0.329,-0.333,-0.172,-0.261,-0.259,0.023,192.646,248.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:57,0.015,0.000,0.182,0.000,5.103,3.798,157.438,130.395,127.694,202.025,201.268,232.877,228.549,203.336,188.275,153.662,35.008,35.519,34.649,34.466,35.966,36.344,35.078,32.863,32.468,34.491,37.322,37.244,36.190,35.788,40.411,41.392,38.868,40.031,41.435,42.863,37.171,37.370,38.664,38.715,35.611,35.456,35.369,35.456,1.001,1.367,1.350,1.184,2.276,3.005,2.185,2.732,2.092,1.641,1.092,1.094,1.821,1.823,1.274,1.457,-0.249,-0.329,-0.327,-0.174,-0.289,-0.251,0.023,192.735,248.444,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:58,0.015,0.000,0.182,0.000,5.103,3.824,157.438,130.395,127.694,201.790,201.268,232.877,228.549,203.336,188.275,153.662,35.008,35.519,34.649,34.491,35.966,36.344,34.968,32.863,32.468,34.491,37.253,37.307,36.190,35.788,40.411,41.392,38.868,40.031,41.435,42.863,37.171,37.449,38.664,38.715,35.611,35.519,35.369,35.456,1.365,1.822,2.989,1.549,2.003,2.095,2.003,2.459,1.910,1.276,0.910,1.367,2.004,1.732,1.274,1.366,-0.242,-0.318,-0.312,-0.240,-0.291,-0.306,0.023,192.727,248.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:56:59,0.015,0.000,0.182,0.000,5.103,3.798,157.690,130.374,127.715,201.770,201.288,232.857,228.569,203.316,188.297,153.662,35.033,35.544,34.751,34.466,35.941,36.281,35.047,32.800,32.468,34.513,37.277,37.330,36.214,35.811,40.386,41.328,38.774,40.031,41.410,42.863,37.196,37.393,38.689,38.738,35.636,35.478,35.394,35.478,1.638,1.458,2.410,4.829,2.367,2.641,1.821,2.368,3.456,2.096,0.819,1.003,1.548,1.368,1.183,1.639,-0.245,-0.330,-0.314,-0.225,-0.290,-0.307,0.023,192.724,248.386,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:00,0.015,0.000,0.182,0.000,5.103,3.824,157.438,130.144,127.715,201.790,201.288,232.877,228.569,203.336,188.297,153.662,35.102,35.519,34.649,34.397,35.941,36.281,34.968,32.800,32.468,34.491,37.253,37.244,36.190,35.788,40.386,41.328,38.843,40.031,41.410,42.863,37.171,37.370,38.664,38.715,35.611,35.456,35.369,35.456,1.183,1.458,1.061,3.189,2.276,1.821,2.003,3.461,2.364,2.279,1.001,1.094,1.548,2.644,1.274,1.730,-0.248,-0.341,-0.323,-0.220,-0.295,-0.319,0.023,192.795,248.508,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:01,0.015,0.000,0.182,0.000,5.066,3.798,157.460,130.395,127.715,201.790,201.288,232.877,228.569,203.336,188.297,153.683,35.033,35.519,34.751,34.466,35.941,36.344,35.078,32.863,32.468,34.513,37.322,37.330,36.259,35.874,40.386,41.392,38.774,40.031,41.410,42.863,37.171,37.472,38.664,38.817,35.611,35.542,35.369,35.542,1.547,1.731,1.928,3.371,2.094,1.366,1.184,2.277,2.364,2.825,1.092,1.458,1.730,2.918,1.183,1.275,-0.234,-0.339,-0.318,-0.236,-0.288,-0.316,0.023,192.722,248.386,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:02,0.015,0.000,0.182,0.000,5.103,3.824,157.438,130.374,127.715,202.005,201.523,232.857,228.334,203.316,188.297,153.662,35.033,35.519,34.671,34.466,35.966,36.344,35.047,32.863,32.468,34.513,37.253,37.266,36.259,35.874,40.411,41.392,38.799,40.031,41.435,42.863,37.171,37.393,38.664,38.738,35.611,35.478,35.369,35.478,1.092,1.458,1.253,2.915,2.003,1.639,1.275,1.821,2.183,2.187,1.001,1.823,1.730,3.100,1.183,1.639,-0.244,-0.329,-0.318,-0.231,-0.284,-0.314,0.023,192.790,248.342,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:03,0.015,0.000,0.182,0.000,5.103,3.798,157.438,130.144,127.694,201.790,201.268,232.877,228.314,203.571,188.275,153.662,35.008,35.519,34.751,34.466,35.966,36.344,35.078,32.863,32.468,34.577,37.253,37.330,36.190,35.874,40.411,41.392,38.799,40.031,41.435,42.863,37.171,37.472,38.664,38.738,35.611,35.542,35.369,35.542,1.092,1.093,0.771,1.276,2.822,1.821,1.184,2.368,1.819,2.461,0.819,1.276,2.186,2.826,1.638,1.457,-0.239,-0.345,-0.327,-0.247,-0.297,-0.303,0.023,192.828,248.396,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:04,0.015,0.000,0.182,0.000,5.103,3.824,157.460,130.395,127.715,201.790,201.053,232.877,228.334,203.336,188.297,153.683,35.033,35.519,34.814,34.397,35.941,36.344,35.078,32.863,32.468,34.577,37.253,37.330,36.190,35.874,40.386,41.392,38.774,40.031,41.410,42.863,37.171,37.472,38.664,38.817,35.611,35.542,35.369,35.542,1.183,2.004,2.892,3.735,1.457,1.821,1.092,1.821,2.183,2.005,0.819,1.276,3.461,2.006,2.093,1.457,-0.255,-0.342,-0.336,-0.200,-0.293,-0.319,0.023,192.837,248.449,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:05,0.015,0.000,0.182,0.000,5.066,3.798,157.690,130.395,127.694,202.025,201.033,232.877,228.549,203.336,188.275,153.662,35.077,35.519,34.751,34.397,35.941,36.344,35.078,32.863,32.468,34.577,37.322,37.330,36.190,35.874,40.386,41.392,38.774,40.031,41.410,42.863,37.171,37.472,38.664,38.738,35.611,35.542,35.369,35.542,0.910,1.549,1.735,2.095,1.184,2.368,1.184,2.550,1.455,3.463,0.728,1.094,1.821,1.823,1.365,1.184,-0.268,-0.354,-0.321,-0.234,-0.263,-0.322,0.023,192.854,248.449,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:06,0.015,0.000,0.182,0.000,5.103,3.824,157.438,130.374,127.715,201.770,201.053,232.857,228.334,203.316,188.297,153.662,35.033,35.519,34.649,34.491,35.966,36.344,35.078,32.800,32.468,34.491,37.253,37.244,36.259,35.788,40.411,41.392,38.799,40.031,41.435,42.863,37.171,37.370,38.664,38.715,35.611,35.456,35.369,35.456,0.819,1.276,1.446,1.731,1.366,1.913,1.730,1.821,1.637,2.552,0.728,1.732,1.366,2.279,1.274,1.457,-0.256,-0.336,-0.325,-0.229,-0.293,-0.274,0.023,192.854,248.396,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:07,0.015,0.000,0.000,0.000,5.103,3.798,157.690,130.122,127.715,202.005,201.053,232.857,228.334,203.316,188.297,153.662,35.102,35.519,34.671,34.466,35.941,36.281,35.078,32.863,32.388,34.513,37.253,37.266,36.190,35.811,40.386,41.392,38.774,40.031,41.410,42.863,37.171,37.393,38.664,38.738,35.611,35.478,35.369,35.478,0.819,1.640,1.832,2.460,1.366,2.823,1.730,1.093,3.547,2.552,1.639,1.185,1.457,2.462,1.365,1.366,-0.254,-0.353,-0.342,-0.224,-0.284,-0.267,0.023,192.897,248.332,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:08,0.015,0.000,0.182,0.000,5.103,3.824,157.438,130.395,127.715,201.790,201.053,232.642,228.334,203.336,188.297,153.662,35.102,35.544,34.671,34.466,35.941,36.281,35.078,32.800,32.468,34.513,37.277,37.266,36.284,35.811,40.386,41.328,38.774,40.031,41.410,42.863,37.196,37.393,38.620,38.738,35.636,35.478,35.394,35.478,1.092,1.367,1.543,1.549,1.001,2.641,1.912,1.366,1.819,1.823,1.548,1.185,1.730,3.282,1.547,1.275,-0.244,-0.362,-0.330,-0.240,-0.286,-0.342,0.023,192.909,248.454,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:09,0.015,0.000,0.182,0.000,5.103,3.824,157.460,130.395,127.715,201.790,201.053,232.642,228.334,203.336,188.297,153.683,35.102,35.519,34.671,34.466,35.966,36.281,35.078,32.863,32.388,34.513,37.253,37.266,36.259,35.811,40.411,41.328,38.799,40.031,41.435,42.863,37.171,37.393,38.595,38.738,35.611,35.478,35.369,35.542,0.910,1.367,1.157,1.549,1.912,2.459,1.275,1.093,3.729,2.552,1.275,1.185,1.275,3.373,1.638,1.548,-0.240,-0.334,-0.336,-0.160,-0.298,-0.325,0.023,192.934,248.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:10,0.015,0.000,0.182,0.000,5.066,3.824,157.690,130.374,127.715,201.535,201.053,232.857,228.334,203.316,188.045,153.914,35.102,35.519,34.751,34.397,35.966,36.321,35.078,32.840,32.365,34.513,37.253,37.330,36.259,35.811,40.411,41.305,38.799,40.008,41.435,42.840,37.171,37.393,38.664,38.738,35.611,35.542,35.369,35.478,1.092,1.367,0.868,2.733,1.548,1.275,1.912,1.093,2.455,2.187,0.728,1.185,1.457,3.282,1.547,1.821,-0.240,-0.331,-0.335,-0.191,-0.300,-0.322,0.023,192.949,248.449,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:11,0.015,0.000,0.182,0.000,5.103,3.798,157.690,130.144,127.715,201.555,201.053,232.642,228.334,203.336,188.045,153.662,35.102,35.519,34.671,34.466,35.966,36.281,35.078,32.863,32.388,34.513,37.253,37.266,36.190,35.811,40.411,41.392,38.868,39.968,41.435,42.863,37.171,37.393,38.664,38.738,35.611,35.478,35.369,35.478,0.910,1.276,0.964,1.822,1.184,1.275,1.912,1.457,2.092,1.641,0.910,1.549,1.639,2.735,1.456,1.366,-0.231,-0.354,-0.321,-0.218,-0.317,-0.335,0.023,192.939,248.449,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:12,0.015,0.000,0.182,0.000,5.103,3.824,157.712,130.144,127.715,201.555,201.288,232.642,228.334,203.336,188.045,153.683,35.033,35.519,34.649,34.466,35.966,36.281,35.078,32.800,32.388,34.491,37.253,37.244,36.259,35.788,40.411,41.328,38.868,40.031,41.435,42.863,37.171,37.307,38.664,38.652,35.611,35.456,35.369,35.456,1.001,1.093,1.253,1.913,1.184,1.639,1.821,1.730,1.910,2.096,0.637,1.367,1.457,1.550,1.092,1.275,-0.218,-0.350,-0.325,-0.217,-0.298,-0.322,0.023,192.955,248.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:13,0.015,0.000,0.182,0.000,5.103,3.824,157.690,130.144,127.463,201.555,201.288,232.642,228.334,203.336,188.045,153.914,35.102,35.519,34.671,34.422,35.966,36.281,35.078,32.800,32.388,34.513,37.253,37.266,36.190,35.811,40.411,41.328,38.799,40.031,41.435,42.863,37.171,37.393,38.664,38.738,35.611,35.478,35.369,35.478,1.274,1.184,2.410,1.913,1.730,1.275,1.821,1.913,2.183,3.555,0.546,1.732,2.004,1.915,1.274,1.366,-0.236,-0.360,-0.328,-0.205,-0.274,-0.353,0.023,192.963,248.337,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:14,0.015,0.000,0.182,0.000,5.103,3.824,157.690,130.395,127.715,201.555,201.053,232.642,228.334,203.336,188.297,153.914,35.033,35.544,34.671,34.466,35.941,36.281,35.078,32.800,32.388,34.513,37.277,37.266,36.214,35.811,40.386,41.328,38.774,40.031,41.410,42.863,37.196,37.393,38.689,38.738,35.636,35.478,35.394,35.478,1.001,1.184,0.868,1.822,3.004,1.184,2.549,1.821,1.455,2.370,0.637,2.005,1.457,2.097,1.183,1.275,-0.234,-0.378,-0.347,-0.217,-0.313,-0.305,0.023,192.990,248.332,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:15,0.015,0.000,0.182,0.000,5.103,3.824,157.690,130.395,127.715,201.555,200.818,232.642,228.334,203.336,188.045,153.914,35.102,35.519,34.671,34.466,35.941,36.344,35.047,32.800,32.388,34.513,37.253,37.266,36.190,35.874,40.386,41.328,38.843,40.031,41.410,42.863,37.171,37.393,38.664,38.675,35.611,35.478,35.369,35.478,1.365,1.276,1.157,1.367,2.094,1.913,2.367,1.366,1.091,3.463,1.001,1.367,1.457,1.915,1.001,1.457,-0.234,-0.377,-0.360,-0.221,-0.297,-0.330,0.023,193.020,248.273,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:16,0.015,0.000,0.182,0.000,5.103,3.824,157.690,130.144,127.715,201.555,200.818,232.642,228.099,203.336,188.045,153.914,35.033,35.519,34.649,34.491,35.966,36.281,35.078,32.863,32.388,34.491,37.253,37.244,36.190,35.788,40.411,41.392,38.799,40.031,41.435,42.863,37.171,37.307,38.664,38.715,35.680,35.456,35.369,35.456,1.183,1.184,4.146,1.276,2.731,1.366,2.185,2.368,1.910,2.279,0.546,1.094,1.184,1.641,1.456,1.548,-0.234,-0.357,-0.352,-0.210,-0.305,-0.334,0.023,193.020,248.386,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:17,0.015,0.000,0.182,0.000,5.140,3.824,157.690,130.144,127.715,201.555,200.818,232.642,228.334,203.336,188.045,153.914,35.033,35.544,34.751,34.491,35.941,36.281,35.047,32.800,32.388,34.577,37.277,37.330,36.284,35.874,40.386,41.328,38.843,40.031,41.410,42.863,37.196,37.393,38.689,38.738,35.636,35.542,35.394,35.542,1.001,1.276,2.603,1.184,2.003,1.275,3.186,1.639,2.092,1.823,0.819,1.276,2.186,2.097,1.547,1.366,-0.245,-0.353,-0.348,-0.229,-0.256,-0.318,0.023,193.011,248.337,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:18,0.015,0.000,0.182,0.000,5.103,3.824,157.942,130.144,127.694,201.555,201.033,232.407,228.314,203.336,188.275,153.914,35.008,35.544,34.751,34.466,35.966,36.344,35.141,32.863,32.468,34.513,37.277,37.266,36.284,35.811,40.411,41.392,38.868,40.031,41.435,42.863,37.196,37.393,38.689,38.738,35.705,35.542,35.394,35.542,1.547,1.367,2.700,1.731,1.548,1.275,2.003,1.730,2.637,2.096,1.092,0.911,2.459,1.641,1.092,1.275,-0.249,-0.339,-0.333,-0.229,-0.242,-0.342,0.023,193.005,248.327,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:19,0.015,0.000,0.182,0.000,5.103,3.824,157.690,130.374,127.694,201.535,201.033,232.622,228.314,203.081,188.024,153.662,35.008,35.544,34.751,34.422,35.941,36.258,35.047,32.777,32.365,34.577,37.277,37.330,36.214,35.874,40.386,41.368,38.774,40.008,41.340,42.777,37.196,37.393,38.689,38.738,35.636,35.542,35.394,35.542,1.183,1.549,2.121,2.095,1.730,2.277,1.730,2.277,2.001,2.187,1.457,1.094,2.641,1.915,1.456,1.457,-0.251,-0.317,-0.329,-0.177,-0.283,-0.235,0.023,193.063,248.332,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:20,0.015,0.000,0.182,0.000,5.103,3.824,157.690,130.144,127.715,201.790,201.053,232.642,228.099,203.336,188.045,153.662,35.102,35.544,34.728,34.466,35.941,36.281,35.078,32.863,32.388,34.491,37.277,37.244,36.214,35.788,40.386,41.392,38.774,40.031,41.340,42.863,37.196,37.370,38.689,38.715,35.636,35.456,35.463,35.456,0.819,1.276,0.868,1.184,1.821,2.914,2.276,2.459,2.183,1.732,0.819,1.367,2.277,1.823,1.183,1.548,-0.238,-0.322,-0.321,-0.212,-0.286,-0.270,0.023,193.091,248.327,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:21,0.015,0.000,0.182,0.000,5.103,3.824,157.712,130.144,127.715,201.555,201.053,232.642,228.099,203.336,188.045,153.683,35.102,35.519,34.728,34.466,35.941,36.281,35.078,32.863,32.388,34.491,37.253,37.244,36.190,35.788,40.386,41.328,38.774,40.031,41.340,42.863,37.171,37.370,38.664,38.715,35.611,35.519,35.369,35.519,1.729,1.549,3.567,1.822,2.003,1.913,1.639,2.004,1.819,1.549,0.910,1.458,1.457,1.641,1.092,1.457,-0.247,-0.335,-0.321,-0.228,-0.293,-0.317,0.023,193.072,248.332,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:22,0.015,0.000,0.000,0.000,5.103,3.824,157.690,130.144,127.715,201.320,201.053,232.407,228.099,203.101,188.045,153.914,35.033,35.544,34.751,34.491,35.941,36.281,35.047,32.800,32.388,34.577,37.277,37.330,36.214,35.874,40.386,41.328,38.774,40.031,41.340,42.863,37.196,37.393,38.689,38.817,35.705,35.542,35.394,35.542,1.365,1.549,1.735,5.193,2.276,2.095,2.367,2.368,3.274,2.370,0.728,0.911,1.366,1.915,1.001,1.457,-0.255,-0.330,-0.310,-0.217,-0.284,-0.314,0.023,193.085,248.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:23,0.015,0.000,0.182,0.000,5.103,3.824,157.690,130.144,127.715,201.320,201.288,232.407,228.099,203.101,188.045,153.914,35.102,35.519,34.649,34.422,35.941,36.281,35.078,32.800,32.325,34.491,37.253,37.244,36.190,35.788,40.386,41.328,38.774,40.031,41.410,42.800,37.171,37.370,38.664,38.715,35.611,35.456,35.369,35.456,1.092,1.093,1.543,2.733,1.912,1.730,1.639,2.914,2.364,2.370,1.366,1.458,1.730,2.735,1.183,1.548,-0.233,-0.331,-0.326,-0.223,-0.290,-0.298,0.023,193.102,248.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:24,0.015,0.000,0.182,0.000,5.103,3.824,157.690,130.144,127.694,201.320,201.033,232.642,228.078,203.101,188.024,153.662,35.077,35.519,34.751,34.397,35.941,36.281,35.078,32.863,32.388,34.513,37.253,37.330,36.190,35.874,40.386,41.392,38.843,40.031,41.340,42.800,37.171,37.393,38.664,38.738,35.680,35.542,35.369,35.542,1.365,1.458,2.025,3.644,2.640,1.639,1.001,2.186,2.364,2.552,0.819,1.458,2.004,2.462,1.092,1.457,-0.232,-0.340,-0.319,-0.231,-0.283,-0.316,0.023,193.100,248.332,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:25,0.015,0.000,0.182,0.000,5.103,3.824,157.690,130.144,127.715,201.555,201.053,232.407,228.099,203.101,188.045,153.914,35.033,35.544,34.751,34.491,35.941,36.281,35.047,32.800,32.388,34.513,37.277,37.266,36.284,35.811,40.386,41.328,38.774,39.968,41.340,42.800,37.196,37.393,38.689,38.738,35.636,35.478,35.394,35.542,1.183,1.458,1.157,2.187,2.367,1.821,1.275,2.095,1.637,2.096,0.819,1.549,2.823,2.826,1.092,1.548,-0.255,-0.352,-0.323,-0.245,-0.291,-0.319,0.023,193.148,248.332,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:26,0.015,0.000,0.182,0.000,5.103,3.824,157.690,130.144,127.715,201.555,200.818,232.407,228.099,203.101,188.045,153.662,35.033,35.544,34.649,34.422,35.941,36.281,35.078,32.800,32.388,34.491,37.277,37.244,36.214,35.788,40.386,41.328,38.774,39.968,41.340,42.800,37.196,37.307,38.689,38.652,35.705,35.456,35.394,35.456,1.183,1.549,1.253,2.095,2.185,1.548,1.092,2.004,2.455,2.461,0.728,1.185,2.550,2.735,1.365,1.548,-0.246,-0.337,-0.319,-0.229,-0.288,-0.305,0.023,193.141,248.332,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:27,0.015,0.000,0.182,0.000,5.103,3.824,157.712,130.144,127.715,201.555,200.818,232.407,228.099,203.101,188.045,153.935,35.102,35.519,34.751,34.491,35.966,36.281,35.047,32.800,32.388,34.513,37.253,37.266,36.190,35.874,40.411,41.328,38.799,40.031,41.366,42.800,37.171,37.393,38.664,38.738,35.680,35.478,35.369,35.542,1.092,2.095,2.218,3.462,1.275,2.095,1.001,1.821,2.092,2.734,0.819,1.185,2.914,1.641,1.729,1.548,-0.255,-0.352,-0.331,-0.196,-0.269,-0.329,0.023,193.169,248.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:28,0.015,0.000,0.182,0.000,5.103,3.824,157.942,130.122,127.694,201.535,200.797,232.387,228.078,203.081,188.024,153.662,35.077,35.519,34.671,34.491,35.966,36.258,35.047,32.777,32.365,34.513,37.253,37.266,36.190,35.732,40.411,41.305,38.799,39.944,41.366,42.777,37.171,37.330,38.664,38.675,35.611,35.478,35.369,35.478,0.819,1.549,1.350,1.549,1.457,2.095,1.366,2.459,1.364,2.917,1.184,1.276,2.186,1.732,1.183,1.275,-0.263,-0.364,-0.335,-0.237,-0.253,-0.317,0.023,193.184,248.327,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:29,0.015,0.000,0.182,0.000,5.103,3.824,157.942,130.374,127.715,201.535,200.818,232.387,228.099,203.081,188.045,153.914,35.102,35.519,34.751,34.466,35.941,36.281,35.078,32.800,32.325,34.577,37.253,37.330,36.259,35.811,40.386,41.328,38.774,39.968,41.340,42.800,37.171,37.393,38.664,38.738,35.611,35.542,35.369,35.542,0.728,1.640,1.639,1.822,1.639,1.913,1.639,1.548,1.819,2.552,1.001,1.732,1.002,1.915,1.183,1.457,-0.261,-0.347,-0.333,-0.227,-0.304,-0.248,0.023,193.202,248.337,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:30,0.015,0.000,0.182,0.000,5.103,3.824,157.963,130.122,127.694,201.535,200.797,232.387,228.078,203.081,188.024,153.683,35.008,35.519,34.751,34.466,35.941,36.281,35.078,32.863,32.388,34.513,37.253,37.266,36.259,35.811,40.386,41.328,38.774,40.031,41.340,42.800,37.171,37.393,38.664,38.738,35.680,35.542,35.369,35.542,0.910,1.367,1.639,2.004,1.275,2.459,1.821,1.366,3.183,2.734,1.275,1.094,1.821,2.279,1.183,1.275,-0.252,-0.351,-0.328,-0.234,-0.296,-0.307,0.023,193.124,248.327,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:31,0.015,0.000,0.182,0.000,5.103,3.850,157.942,130.374,127.694,201.770,200.797,232.387,228.078,203.081,188.024,153.914,35.077,35.519,34.751,34.491,35.941,36.281,35.078,32.800,32.388,34.513,37.253,37.266,36.190,35.811,40.386,41.328,38.774,39.968,41.410,42.800,37.171,37.393,38.664,38.738,35.680,35.542,35.369,35.542,1.001,1.367,1.639,1.367,1.275,3.279,1.730,1.275,2.183,1.641,1.548,1.185,1.821,3.100,1.274,1.275,-0.258,-0.349,-0.338,-0.200,-0.297,-0.330,0.023,193.173,248.332,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:32,0.015,0.000,0.182,0.000,5.066,3.824,157.942,130.374,127.715,201.300,200.818,232.387,228.099,203.081,188.045,153.914,35.033,35.519,34.671,34.466,35.966,36.281,34.968,32.800,32.388,34.513,37.253,37.187,36.190,35.732,40.411,41.328,38.868,40.031,41.366,42.800,37.171,37.330,38.664,38.675,35.611,35.478,35.369,35.478,1.092,1.549,1.061,3.371,1.912,1.821,1.275,1.275,3.274,2.552,1.001,1.185,1.548,3.009,1.274,1.821,-0.232,-0.334,-0.346,-0.166,-0.302,-0.314,0.023,193.186,248.337,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:33,0.015,0.000,0.182,0.000,5.103,3.850,157.963,130.395,127.715,201.320,200.818,232.407,228.099,203.101,188.045,153.935,35.033,35.519,34.751,34.397,35.966,36.281,35.078,32.800,32.388,34.513,37.253,37.330,36.190,35.811,40.411,41.328,38.868,39.968,41.435,42.800,37.102,37.393,38.664,38.738,35.611,35.542,35.369,35.542,1.001,1.458,0.868,2.004,1.366,1.002,2.276,1.366,2.183,1.914,0.728,1.094,1.548,2.462,1.365,1.457,-0.228,-0.335,-0.323,-0.208,-0.295,-0.315,0.023,193.202,248.332,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:34,0.015,0.000,0.182,0.000,5.103,3.824,157.942,130.395,127.694,201.320,200.797,232.407,227.843,203.101,188.024,153.914,35.077,35.544,34.671,34.466,35.941,36.281,34.968,32.800,32.325,34.513,37.277,37.266,36.214,35.811,40.386,41.328,38.774,39.968,41.340,42.800,37.196,37.393,38.689,38.738,35.636,35.478,35.394,35.478,1.092,1.276,0.964,2.004,1.184,1.366,1.457,1.730,1.637,2.005,0.910,1.276,1.730,2.279,1.183,1.275,-0.225,-0.341,-0.321,-0.211,-0.316,-0.334,0.023,193.175,248.273,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:35,0.015,0.000,0.182,0.000,5.103,3.850,157.963,130.144,127.715,201.320,200.818,232.407,227.863,203.101,188.045,153.935,35.102,35.519,34.671,34.491,35.941,36.281,35.047,32.863,32.388,34.513,37.253,37.266,36.190,35.811,40.317,41.328,38.774,40.031,41.340,42.800,37.171,37.330,38.664,38.738,35.611,35.478,35.369,35.478,1.092,1.093,1.446,1.822,1.184,1.366,1.548,1.639,1.910,2.825,0.637,1.914,1.366,1.641,1.001,1.275,-0.234,-0.367,-0.347,-0.217,-0.280,-0.342,0.023,193.158,248.332,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:36,0.015,0.000,0.182,0.000,5.066,3.824,157.942,130.144,127.694,201.320,200.797,232.407,227.843,203.101,188.024,153.914,35.077,35.519,34.671,34.466,35.966,36.281,35.047,32.863,32.388,34.577,37.253,37.266,36.190,35.811,40.411,41.328,38.799,40.031,41.366,42.800,37.171,37.330,38.664,38.738,35.680,35.478,35.369,35.478,1.274,1.458,1.735,2.004,2.367,1.093,2.094,2.095,2.001,2.643,0.637,1.823,1.639,1.641,1.274,1.548,-0.236,-0.378,-0.333,-0.208,-0.295,-0.344,0.023,193.165,248.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:37,0.015,0.000,0.182,0.000,5.103,3.850,157.942,130.144,127.694,201.320,200.797,232.172,227.843,203.101,188.024,153.662,35.008,35.519,34.751,34.466,36.010,36.281,35.078,32.800,32.388,34.513,37.253,37.266,36.190,35.811,40.386,41.328,38.774,40.031,41.340,42.800,37.171,37.330,38.664,38.738,35.680,35.478,35.369,35.478,0.910,1.276,0.964,1.458,2.913,1.639,2.276,1.548,1.546,2.917,0.819,1.823,1.366,1.823,1.183,1.548,-0.232,-0.372,-0.342,-0.218,-0.301,-0.293,0.023,193.155,248.322,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:38,0.015,0.000,0.182,0.000,5.103,3.824,157.942,130.395,127.694,201.320,200.562,232.172,227.843,203.101,188.024,153.662,35.077,35.519,34.751,34.466,35.941,36.281,35.078,32.800,32.388,34.513,37.253,37.266,36.190,35.811,40.386,41.328,38.774,39.968,41.340,42.800,37.171,37.330,38.664,38.738,35.611,35.478,35.369,35.478,1.183,1.549,0.868,1.276,2.094,1.639,1.912,1.821,1.455,2.917,1.092,1.185,1.457,1.823,1.183,1.457,-0.259,-0.367,-0.359,-0.213,-0.292,-0.342,0.023,193.199,248.214,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:39,0.015,0.000,0.182,0.000,5.103,3.824,157.942,130.374,127.715,201.300,200.582,232.152,227.863,203.081,187.794,153.914,35.102,35.519,34.751,34.466,35.941,36.344,35.047,32.800,32.388,34.577,37.253,37.266,36.190,35.811,40.386,41.328,38.774,40.031,41.340,42.800,37.171,37.393,38.664,38.738,35.611,35.542,35.369,35.542,1.274,1.276,4.435,1.184,2.276,1.184,2.185,2.277,2.183,2.279,0.546,1.185,1.821,1.732,1.274,1.639,-0.259,-0.349,-0.350,-0.216,-0.309,-0.329,0.023,193.195,248.273,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:40,0.015,0.000,0.182,0.000,5.103,3.850,157.942,130.395,127.694,201.320,200.562,232.407,227.843,203.101,188.024,153.662,35.008,35.519,34.751,34.466,35.941,36.281,35.047,32.800,32.388,34.513,37.253,37.266,36.190,35.811,40.386,41.328,38.774,40.031,41.340,42.800,37.102,37.330,38.595,38.738,35.611,35.478,35.369,35.478,0.819,1.184,2.410,1.458,1.912,1.184,2.640,1.548,2.183,2.096,1.184,1.094,2.550,1.823,1.365,1.366,-0.240,-0.343,-0.341,-0.223,-0.234,-0.335,0.023,193.188,248.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:41,0.015,0.000,0.182,0.000,5.103,3.824,157.942,130.144,127.694,201.320,200.797,232.172,227.843,203.101,188.024,153.914,35.008,35.519,34.751,34.466,35.941,36.258,35.047,32.777,32.365,34.577,37.253,37.330,36.190,35.874,40.317,41.305,38.774,40.008,41.340,42.777,37.102,37.330,38.664,38.738,35.611,35.542,35.369,35.542,1.274,1.640,2.892,2.642,1.912,1.093,1.912,1.913,2.274,2.096,1.184,1.094,2.186,2.006,1.183,1.366,-0.258,-0.329,-0.341,-0.205,-0.254,-0.307,0.023,193.203,248.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:42,0.015,0.000,0.182,0.000,5.103,3.850,157.942,130.395,127.715,201.320,200.818,232.172,227.863,203.101,188.045,153.914,35.033,35.544,34.649,34.466,36.010,36.281,35.078,32.863,32.388,34.491,37.277,37.244,36.214,35.788,40.386,41.328,38.774,40.031,41.340,42.800,37.127,37.307,38.620,38.715,35.636,35.456,35.394,35.456,1.183,1.458,1.639,1.640,2.185,2.277,1.912,2.459,1.910,1.732,1.184,1.094,2.277,1.459,1.274,1.457,-0.256,-0.328,-0.322,-0.178,-0.291,-0.252,0.023,193.182,248.273,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:43,0.015,0.000,0.182,0.000,5.103,3.824,158.194,130.374,127.715,201.300,200.818,232.152,227.863,202.846,188.045,153.914,35.102,35.519,34.649,34.466,35.941,36.321,35.078,32.777,32.365,34.491,37.253,37.244,36.190,35.788,40.317,41.305,38.774,40.008,41.340,42.777,37.102,37.307,38.595,38.715,35.611,35.456,35.369,35.456,1.183,1.458,1.928,1.458,1.821,2.459,1.912,2.277,2.183,1.458,0.819,1.458,2.186,1.459,1.183,1.366,-0.249,-0.318,-0.314,-0.237,-0.289,-0.305,0.023,193.195,248.273,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:44,0.015,0.000,0.182,0.000,5.103,3.850,157.942,130.395,127.715,201.320,200.818,232.172,227.863,203.101,188.045,153.662,35.102,35.544,34.751,34.466,35.941,36.258,35.078,32.777,32.365,34.513,37.277,37.266,36.214,35.811,40.317,41.305,38.774,40.008,41.340,42.777,37.127,37.330,38.689,38.738,35.636,35.478,35.394,35.478,1.820,1.276,2.989,2.460,2.276,2.550,1.730,1.913,2.637,2.187,0.728,1.185,1.275,1.368,1.183,1.548,-0.246,-0.336,-0.311,-0.227,-0.291,-0.311,0.024,193.188,248.209,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:45,0.015,0.000,0.182,0.000,5.103,3.850,158.194,130.395,127.715,201.320,200.818,232.172,227.863,202.866,188.045,153.914,35.102,35.519,34.751,34.466,35.941,36.281,35.078,32.800,32.388,34.577,37.253,37.330,36.190,35.811,40.386,41.328,38.774,40.031,41.340,42.800,37.102,37.393,38.595,38.738,35.611,35.542,35.369,35.542,1.274,1.276,1.253,3.918,1.912,1.913,2.276,2.732,2.728,2.643,1.001,0.820,1.548,2.553,1.001,1.730,-0.246,-0.326,-0.324,-0.231,-0.292,-0.314,0.024,193.180,248.219,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:46,0.015,0.000,0.182,0.000,5.103,3.850,157.963,130.144,127.694,201.320,200.797,232.172,227.843,203.101,188.024,153.683,35.008,35.544,34.751,34.397,35.941,36.321,35.078,32.840,32.365,34.513,37.277,37.266,36.214,35.811,40.386,41.305,38.774,40.008,41.340,42.777,37.127,37.330,38.620,38.738,35.636,35.478,35.394,35.478,1.456,1.731,1.639,3.371,2.185,1.457,1.366,2.641,2.455,2.552,1.366,1.367,1.639,2.462,1.183,1.366,-0.235,-0.331,-0.310,-0.233,-0.292,-0.307,0.024,193.193,248.332,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:47,0.015,0.000,0.182,0.000,5.103,3.850,157.942,130.144,127.442,201.320,200.797,232.172,227.843,203.101,187.772,153.662,35.077,35.519,34.751,34.422,35.941,36.281,35.047,32.863,32.388,34.513,37.253,37.330,36.190,35.811,40.386,41.328,38.774,39.968,41.340,42.800,37.102,37.330,38.595,38.738,35.611,35.542,35.369,35.542,1.183,1.458,1.543,3.462,2.276,1.730,1.275,1.913,2.546,2.370,0.819,1.732,2.004,2.006,1.001,1.913,-0.237,-0.359,-0.352,-0.223,-0.283,-0.317,0.023,193.171,248.327,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:48,0.015,0.000,0.182,0.000,5.103,3.850,158.194,130.144,127.463,201.320,200.818,232.172,227.863,203.101,188.045,153.914,35.033,35.519,34.728,34.466,35.941,36.281,35.078,32.863,32.388,34.491,37.253,37.244,36.190,35.788,40.386,41.328,38.774,40.031,41.271,42.800,37.102,37.307,38.595,38.715,35.611,35.456,35.369,35.456,1.001,1.367,0.964,1.549,3.095,1.913,1.184,2.277,1.455,2.370,0.819,1.458,2.550,2.188,1.092,1.548,-0.247,-0.347,-0.330,-0.246,-0.301,-0.313,0.023,193.187,248.219,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:49,0.015,0.000,0.182,0.000,5.103,3.850,157.942,130.374,127.442,201.300,200.562,232.152,227.843,202.846,188.024,153.662,35.077,35.519,34.751,34.397,35.941,36.258,35.047,32.777,32.365,34.577,37.253,37.330,36.190,35.874,40.317,41.305,38.774,40.008,41.340,42.777,37.102,37.393,38.595,38.738,35.611,35.542,35.369,35.542,1.183,1.913,2.989,3.462,1.730,1.821,1.184,2.095,2.455,2.005,0.819,1.367,2.641,2.462,1.729,1.639,-0.259,-0.339,-0.330,-0.212,-0.296,-0.317,0.024,193.177,248.204,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:50,0.015,0.000,0.182,0.000,5.103,3.850,158.194,130.122,127.463,201.300,200.347,232.152,227.863,202.846,188.045,153.914,35.102,35.519,34.751,34.466,35.941,36.258,35.078,32.840,32.365,34.577,37.183,37.266,36.190,35.874,40.317,41.305,38.774,40.008,41.340,42.777,37.102,37.393,38.595,38.738,35.611,35.542,35.369,35.542,1.001,1.822,1.639,2.551,1.092,2.641,1.275,2.095,1.728,3.555,0.728,1.094,2.095,1.915,1.274,1.457,-0.258,-0.337,-0.326,-0.214,-0.243,-0.326,0.024,193.218,248.161,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:51,0.015,0.000,0.182,0.000,5.103,3.850,158.194,130.144,127.463,201.320,200.347,232.172,227.863,202.866,187.794,153.662,35.102,35.519,34.751,34.466,36.010,36.281,35.078,32.800,32.388,34.577,37.183,37.266,36.190,35.811,40.317,41.328,38.843,40.031,41.340,42.721,37.102,37.393,38.595,38.738,35.611,35.542,35.369,35.542,0.819,1.276,1.446,1.367,1.366,2.277,1.639,2.004,1.819,2.370,0.819,1.367,1.730,2.006,1.183,1.548,-0.259,-0.350,-0.334,-0.233,-0.278,-0.296,0.024,193.190,248.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:52,0.015,0.000,0.182,0.000,5.103,3.850,157.963,130.144,127.442,201.320,200.562,232.172,227.843,203.101,188.024,153.935,35.008,35.519,34.751,34.422,36.010,36.281,35.047,32.863,32.388,34.577,37.253,37.266,36.190,35.811,40.317,41.328,38.774,40.031,41.271,42.800,37.102,37.330,38.664,38.738,35.611,35.542,35.369,35.542,0.728,1.640,1.446,2.369,1.366,2.186,1.457,1.275,2.546,2.552,1.548,1.458,1.548,1.823,1.092,1.457,-0.263,-0.353,-0.337,-0.220,-0.296,-0.237,0.024,193.203,248.273,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:53,0.015,0.000,0.182,0.000,5.103,3.850,158.194,130.144,127.442,201.320,200.562,232.172,227.843,203.101,187.772,153.914,35.008,35.519,34.751,34.466,35.941,36.281,35.078,32.863,32.388,34.577,37.253,37.330,36.190,35.811,40.386,41.328,38.774,39.968,41.271,42.800,37.102,37.393,38.664,38.738,35.611,35.542,35.369,35.542,1.092,1.549,1.639,1.731,1.001,2.459,2.003,1.275,2.364,2.279,1.366,1.276,1.639,2.097,1.456,1.366,-0.247,-0.364,-0.329,-0.236,-0.291,-0.337,0.023,193.238,248.224,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
