Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:57:54,0.015,0.000,0.182,0.000,5.103,3.850,158.194,130.144,127.442,201.320,200.562,231.937,227.608,202.866,188.024,153.662,35.008,35.519,34.728,34.397,35.941,36.281,35.110,32.863,32.388,34.491,37.183,37.244,36.190,35.788,40.386,41.392,38.774,40.031,41.340,42.800,37.033,37.307,38.595,38.715,35.611,35.456,35.369,35.456,0.819,1.549,1.253,1.002,1.639,2.914,1.366,1.184,2.819,2.096,1.457,1.276,1.548,2.826,1.456,1.730,-0.240,-0.335,-0.334,-0.163,-0.295,-0.315,0.023,193.231,248.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:55,0.015,0.000,0.182,0.000,5.103,3.850,158.194,130.122,127.442,201.300,200.562,231.917,227.608,202.846,187.772,153.662,35.077,35.519,34.671,34.397,35.941,36.281,35.047,32.863,32.388,34.513,37.183,37.266,36.190,35.811,40.317,41.328,38.774,40.031,41.271,42.721,37.102,37.330,38.595,38.738,35.611,35.478,35.369,35.478,1.092,1.367,0.964,3.189,1.730,1.548,1.730,1.184,2.819,2.279,0.819,1.276,1.730,3.647,1.365,2.186,-0.231,-0.327,-0.335,-0.170,-0.301,-0.328,0.023,193.231,248.214,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:56,0.015,0.000,0.182,0.000,5.066,3.850,158.215,130.122,127.463,201.065,200.582,231.917,227.628,202.846,187.794,153.683,35.102,35.519,34.649,34.466,35.941,36.281,35.047,32.863,32.388,34.491,37.253,37.244,36.190,35.788,40.317,41.249,38.774,39.968,41.340,42.721,37.102,37.307,38.595,38.652,35.611,35.456,35.369,35.456,0.910,1.276,0.868,1.913,1.092,1.002,2.094,1.366,2.183,1.549,0.910,1.276,1.639,2.462,1.456,1.457,-0.231,-0.361,-0.325,-0.215,-0.305,-0.339,0.023,193.242,248.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:57,0.015,0.000,0.182,0.000,5.066,3.850,158.194,130.144,127.190,201.320,200.562,231.937,227.608,202.866,188.024,153.662,35.008,35.519,34.751,34.397,35.966,36.258,35.078,32.777,32.365,34.513,37.253,37.266,36.190,35.811,40.342,41.305,38.799,40.008,41.366,42.698,37.102,37.330,38.595,38.675,35.611,35.478,35.369,35.478,0.910,1.093,1.157,1.822,1.001,1.548,1.366,1.730,1.910,1.914,0.728,1.185,1.548,1.732,1.183,1.366,-0.225,-0.350,-0.345,-0.214,-0.310,-0.329,0.023,193.266,248.151,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:58,0.015,0.000,0.182,0.000,5.103,3.850,158.194,130.144,127.212,201.085,200.818,231.937,227.628,202.866,187.794,153.914,35.033,35.519,34.751,34.466,35.941,36.281,35.078,32.863,32.388,34.577,37.253,37.330,36.190,35.811,40.317,41.328,38.774,39.968,41.340,42.800,37.102,37.330,38.664,38.738,35.611,35.542,35.369,35.542,1.456,1.002,2.507,2.004,1.092,1.275,1.730,1.821,1.910,3.919,0.728,2.005,1.821,1.732,1.092,1.548,-0.234,-0.357,-0.336,-0.220,-0.276,-0.348,0.023,193.242,248.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:57:59,0.015,0.000,0.182,0.000,5.103,3.876,158.194,130.144,127.442,201.320,200.797,231.937,227.608,202.866,187.772,153.662,35.077,35.519,34.671,34.466,35.941,36.281,35.047,32.863,32.388,34.513,37.253,37.266,36.190,35.811,40.317,41.328,38.774,40.031,41.340,42.800,37.102,37.330,38.664,38.738,35.611,35.542,35.369,35.478,1.092,1.458,1.253,1.822,2.185,1.093,2.367,2.004,1.546,2.005,0.728,2.005,1.184,2.006,1.183,1.548,-0.230,-0.377,-0.341,-0.229,-0.308,-0.329,0.023,193.268,248.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:00,0.015,0.000,0.182,0.000,5.103,3.876,158.215,130.122,127.463,201.300,200.347,231.917,227.628,202.846,187.794,153.683,35.033,35.544,34.814,34.422,35.966,36.281,35.047,32.863,32.388,34.577,37.277,37.330,36.214,35.874,40.411,41.328,38.799,40.031,41.296,42.800,37.127,37.393,38.689,38.738,35.636,35.605,35.394,35.542,1.092,1.276,1.157,1.367,2.549,2.004,2.185,1.366,1.273,3.828,1.001,1.549,1.184,1.732,1.001,1.639,-0.230,-0.370,-0.349,-0.223,-0.298,-0.309,0.024,193.270,248.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:01,0.015,0.000,0.182,0.000,5.103,3.850,158.194,130.122,127.442,201.300,200.562,231.917,227.608,202.846,187.772,153.914,35.008,35.519,34.728,34.466,35.966,36.281,35.047,32.863,32.388,34.491,37.183,37.244,36.190,35.788,40.411,41.328,38.799,40.031,41.366,42.800,37.102,37.307,38.664,38.715,35.680,35.519,35.369,35.456,1.001,1.549,1.350,1.184,2.822,1.548,1.821,2.095,2.001,2.461,0.819,1.094,1.275,1.550,1.365,1.639,-0.238,-0.361,-0.350,-0.210,-0.303,-0.340,0.024,193.231,248.092,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:02,0.015,0.000,0.182,0.000,5.066,3.850,158.445,130.374,127.212,201.300,200.582,231.917,227.393,202.846,187.794,153.914,35.102,35.519,34.728,34.466,35.966,36.281,35.047,32.863,32.388,34.491,37.253,37.244,36.190,35.788,40.411,41.328,38.799,40.031,41.296,42.800,37.102,37.307,38.664,38.715,35.611,35.456,35.369,35.456,1.092,1.276,3.374,1.184,2.185,1.275,2.458,2.004,2.455,2.096,0.455,1.276,2.186,2.006,1.547,1.548,-0.246,-0.350,-0.353,-0.226,-0.292,-0.321,0.024,193.279,248.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:03,0.015,0.000,0.182,0.000,5.103,3.850,158.194,130.144,127.212,201.320,200.347,231.937,227.628,202.866,187.794,153.662,35.102,35.519,34.751,34.466,35.966,36.281,35.047,32.800,32.388,34.513,37.183,37.266,36.190,35.811,40.342,41.328,38.799,40.031,41.296,42.721,37.102,37.330,38.664,38.738,35.611,35.478,35.369,35.542,1.456,1.458,2.700,1.549,1.639,1.275,2.367,2.004,2.274,2.187,1.001,0.911,2.277,1.915,1.183,1.275,-0.239,-0.333,-0.340,-0.228,-0.243,-0.345,0.023,193.259,248.151,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:04,0.015,0.000,0.182,0.000,5.103,3.850,158.194,130.144,127.190,201.320,200.562,231.937,227.608,202.866,187.772,153.662,35.008,35.544,34.751,34.466,35.941,36.258,35.047,32.777,32.365,34.577,37.208,37.266,36.214,35.874,40.317,41.226,38.774,39.944,41.271,42.698,37.127,37.393,38.620,38.738,35.636,35.542,35.394,35.542,1.092,1.549,2.700,2.551,2.094,1.730,1.730,2.186,2.183,2.370,1.457,1.003,1.730,2.371,1.638,1.457,-0.238,-0.324,-0.329,-0.169,-0.273,-0.249,0.023,193.302,248.151,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:05,0.015,0.000,0.182,0.000,5.103,3.850,158.194,130.144,127.212,201.320,200.582,231.937,227.628,202.866,187.794,153.662,35.033,35.519,34.649,34.466,35.941,36.281,35.047,32.863,32.388,34.491,37.253,37.244,36.190,35.709,40.317,41.328,38.774,40.031,41.340,42.800,37.102,37.307,38.664,38.652,35.611,35.456,35.369,35.456,1.001,1.367,1.157,1.184,2.185,3.097,2.185,2.641,2.183,1.732,1.092,1.276,1.730,1.915,1.365,1.366,-0.242,-0.322,-0.324,-0.186,-0.291,-0.251,0.023,193.334,248.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:06,0.015,0.000,0.182,0.000,5.103,3.876,158.194,130.144,127.190,201.320,200.562,231.702,227.608,202.866,187.772,153.662,35.077,35.519,34.814,34.466,35.941,36.321,35.047,32.777,32.302,34.577,37.183,37.330,36.190,35.874,40.317,41.305,38.774,40.008,41.271,42.777,37.102,37.393,38.595,38.738,35.611,35.542,35.369,35.542,1.456,1.731,3.182,1.458,2.094,1.913,1.912,2.368,1.728,1.185,1.001,1.458,1.821,1.823,1.274,1.366,-0.243,-0.329,-0.315,-0.238,-0.292,-0.307,0.023,193.313,248.151,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:07,0.015,0.000,0.182,0.000,5.103,3.850,158.194,130.395,127.212,201.320,200.582,231.937,227.393,202.866,187.794,153.662,35.102,35.519,34.728,34.466,35.941,36.258,35.047,32.777,32.365,34.491,37.253,37.244,36.190,35.788,40.317,41.305,38.774,39.944,41.271,42.698,37.102,37.370,38.595,38.715,35.611,35.519,35.369,35.519,1.547,1.549,2.218,5.284,2.276,2.459,2.003,2.459,3.365,2.096,0.728,0.911,1.548,1.459,1.092,1.548,-0.250,-0.327,-0.316,-0.222,-0.287,-0.305,0.023,193.363,248.097,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:08,0.015,0.000,0.182,0.000,5.103,3.850,158.445,130.144,127.212,201.320,200.582,231.702,227.628,202.866,187.794,153.914,35.033,35.544,34.751,34.397,35.941,36.344,35.047,32.800,32.388,34.577,37.277,37.266,36.214,35.811,40.317,41.328,38.774,40.031,41.271,42.721,37.127,37.330,38.620,38.738,35.636,35.542,35.394,35.542,1.092,1.367,1.061,3.007,2.276,1.730,1.821,3.370,2.183,2.279,1.001,1.185,1.730,2.644,1.365,1.639,-0.238,-0.339,-0.321,-0.227,-0.285,-0.322,0.023,193.363,248.097,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:09,0.015,0.000,0.182,0.000,5.103,3.850,158.445,130.144,127.190,201.320,200.562,231.702,227.373,202.866,187.772,153.914,35.077,35.519,34.751,34.466,35.966,36.281,35.047,32.863,32.388,34.513,37.253,37.266,36.190,35.811,40.342,41.328,38.799,40.031,41.296,42.721,37.102,37.330,38.595,38.738,35.680,35.542,35.369,35.478,1.092,1.640,1.350,2.733,2.276,1.457,1.184,2.004,2.001,2.096,0.910,1.732,1.821,3.191,1.274,1.548,-0.275,-0.336,-0.318,-0.235,-0.290,-0.316,0.023,193.341,248.092,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:10,0.015,0.000,0.182,0.000,5.103,3.850,158.445,130.144,127.190,201.320,200.562,231.702,227.373,202.866,187.772,153.914,35.077,35.519,34.751,34.466,35.966,36.281,35.047,32.863,32.388,34.513,37.253,37.266,36.190,35.811,40.342,41.328,38.799,40.031,41.296,42.721,37.102,37.330,38.595,38.738,35.680,35.542,35.369,35.478,1.092,1.640,1.350,2.733,2.276,1.457,1.184,2.004,2.001,2.096,0.910,1.732,1.821,3.191,1.274,1.548,-0.275,-0.336,-0.318,-0.235,-0.290,-0.316,0.023,193.341,248.092,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:11,0.015,0.000,0.182,0.000,5.103,3.876,158.445,130.395,127.212,201.320,200.347,231.702,227.393,202.866,187.794,153.662,35.102,35.519,34.751,34.397,35.941,36.281,35.078,32.863,32.388,34.513,37.183,37.266,36.190,35.811,40.317,41.328,38.774,39.968,41.271,42.721,37.102,37.330,38.595,38.675,35.611,35.478,35.369,35.478,1.183,1.276,0.675,1.184,2.731,1.639,1.184,2.277,1.910,2.370,0.819,1.094,2.095,3.009,1.638,1.457,-0.242,-0.338,-0.324,-0.243,-0.298,-0.301,0.023,193.410,248.097,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:12,0.015,0.000,0.182,0.000,5.103,3.876,158.194,130.144,127.212,201.320,200.347,231.702,227.393,202.866,187.794,153.662,35.102,35.519,34.751,34.466,35.941,36.281,35.110,32.863,32.388,34.577,37.253,37.266,36.190,35.811,40.317,41.328,38.774,40.031,41.271,42.721,37.102,37.330,38.664,38.738,35.611,35.542,35.369,35.542,1.183,2.004,2.700,3.553,1.457,1.821,1.001,1.730,2.092,2.279,0.910,1.276,3.370,1.915,2.002,1.366,-0.250,-0.342,-0.337,-0.203,-0.281,-0.325,0.023,193.419,248.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:13,0.015,0.000,0.182,0.000,5.103,3.850,158.445,130.144,127.212,201.320,200.112,231.702,227.393,202.631,187.794,153.662,35.102,35.519,34.751,34.397,35.941,36.344,35.047,32.863,32.388,34.577,37.253,37.266,36.190,35.811,40.317,41.249,38.774,40.031,41.271,42.721,37.102,37.330,38.664,38.738,35.611,35.542,35.369,35.478,1.001,1.549,1.543,1.913,1.184,2.277,1.275,2.550,1.364,3.372,0.910,1.094,1.821,1.823,1.365,1.184,-0.262,-0.350,-0.325,-0.233,-0.238,-0.329,0.023,193.393,248.092,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:14,0.015,0.000,0.182,0.000,5.103,3.876,158.194,130.395,127.212,201.320,200.347,231.702,227.393,202.631,187.794,153.662,35.102,35.544,34.751,34.397,35.941,36.281,34.968,32.863,32.388,34.513,37.277,37.266,36.214,35.811,40.317,41.328,38.774,40.031,41.271,42.721,37.127,37.330,38.689,38.675,35.636,35.478,35.394,35.478,0.819,1.367,1.543,2.004,1.548,1.821,1.730,1.730,1.637,2.643,0.728,1.732,1.275,2.188,1.274,1.366,-0.260,-0.340,-0.324,-0.231,-0.303,-0.257,0.023,193.429,248.028,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:15,0.015,0.000,0.182,0.000,5.103,3.876,158.445,130.374,127.212,201.535,200.347,231.682,227.393,202.846,187.794,153.662,35.033,35.544,34.814,34.466,35.941,36.344,35.047,32.863,32.388,34.577,37.208,37.330,36.214,35.811,40.317,41.328,38.774,40.031,41.271,42.721,37.127,37.393,38.620,38.738,35.636,35.542,35.394,35.542,0.728,1.458,1.735,2.278,1.366,2.914,1.639,1.093,3.638,2.552,1.548,1.094,1.548,2.462,1.365,1.275,-0.260,-0.349,-0.338,-0.227,-0.279,-0.258,0.023,193.475,248.092,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:16,0.015,0.000,0.182,0.000,5.103,3.850,158.445,130.144,127.212,201.320,200.347,231.702,227.393,202.866,187.794,153.662,35.033,35.519,34.751,34.466,35.941,36.281,35.047,32.800,32.388,34.577,37.183,37.266,36.190,35.811,40.317,41.328,38.774,39.968,41.271,42.721,37.102,37.330,38.664,38.738,35.611,35.542,35.369,35.542,1.092,1.367,1.639,1.640,1.092,2.641,1.821,1.366,1.728,1.732,1.639,1.185,1.639,3.373,1.547,1.184,-0.245,-0.352,-0.329,-0.234,-0.297,-0.342,0.023,193.471,248.097,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:17,0.015,0.000,0.182,0.000,5.103,3.876,158.445,130.395,127.190,201.320,200.562,231.702,227.373,202.866,187.772,153.662,35.077,35.544,34.751,34.466,35.941,36.281,35.047,32.800,32.388,34.513,37.277,37.266,36.214,35.811,40.317,41.328,38.774,39.968,41.271,42.721,37.127,37.266,38.689,38.738,35.636,35.542,35.394,35.478,0.910,1.549,1.061,2.004,1.912,2.277,1.275,1.184,3.729,2.552,1.184,1.185,1.184,3.282,1.547,1.366,-0.239,-0.334,-0.336,-0.167,-0.305,-0.324,0.023,193.468,248.087,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:18,0.015,0.000,0.182,0.000,5.103,3.850,158.445,130.122,127.212,201.300,200.582,231.682,227.393,202.846,187.794,153.662,35.102,35.519,34.751,34.397,35.941,36.344,35.047,32.863,32.388,34.577,37.253,37.266,36.190,35.811,40.317,41.328,38.774,40.031,41.271,42.721,37.102,37.330,38.595,38.738,35.611,35.542,35.369,35.542,1.092,1.458,0.771,2.460,1.548,1.184,2.094,1.184,2.364,2.187,0.637,1.094,1.366,3.100,1.638,1.730,-0.234,-0.345,-0.338,-0.189,-0.300,-0.316,0.023,193.462,248.092,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:19,0.015,0.000,0.000,0.000,5.103,3.876,158.445,130.395,127.212,201.085,200.582,231.702,227.393,202.866,187.794,153.662,35.033,35.519,34.751,34.397,35.941,36.321,35.047,32.777,32.365,34.513,37.183,37.266,36.190,35.811,40.317,41.305,38.774,39.944,41.271,42.698,37.102,37.330,38.664,38.675,35.611,35.478,35.369,35.478,1.001,1.184,0.868,1.640,1.184,1.366,1.821,1.548,2.001,1.732,0.910,1.458,1.639,2.644,1.456,1.275,-0.233,-0.342,-0.321,-0.216,-0.311,-0.336,0.023,193.468,248.097,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:20,0.015,0.000,0.182,0.000,5.103,3.876,158.445,130.395,127.190,201.085,200.562,231.467,227.373,202.631,187.772,153.662,35.077,35.519,34.671,34.466,35.941,36.281,35.047,32.800,32.325,34.513,37.183,37.187,36.190,35.732,40.317,41.249,38.774,39.968,41.271,42.657,37.102,37.266,38.664,38.675,35.611,35.478,35.369,35.478,1.183,1.093,1.350,1.913,1.184,1.548,1.821,1.639,2.001,2.187,0.637,1.549,1.366,1.459,1.092,1.275,-0.223,-0.352,-0.334,-0.216,-0.299,-0.333,0.023,193.499,248.102,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:21,0.015,0.000,0.182,0.000,5.103,3.876,158.445,130.374,127.190,201.065,200.562,231.682,227.138,202.611,187.521,153.662,35.008,35.519,34.751,34.466,35.941,36.258,35.078,32.777,32.302,34.577,37.253,37.266,36.190,35.811,40.317,41.226,38.774,39.944,41.271,42.634,37.102,37.266,38.664,38.675,35.611,35.478,35.439,35.478,1.001,1.184,0.868,1.731,3.095,1.366,2.549,1.730,1.546,2.552,0.728,1.914,1.457,2.097,1.183,1.275,-0.233,-0.372,-0.345,-0.218,-0.311,-0.294,0.023,193.540,247.984,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:22,0.015,0.000,0.182,0.000,5.103,3.876,158.445,130.374,127.190,201.065,200.562,231.682,227.138,202.611,187.521,153.662,35.008,35.519,34.751,34.466,35.941,36.258,35.078,32.777,32.302,34.577,37.253,37.266,36.190,35.811,40.317,41.226,38.774,39.944,41.271,42.634,37.102,37.266,38.664,38.675,35.611,35.478,35.439,35.478,1.001,1.184,0.868,1.731,3.095,1.366,2.549,1.730,1.546,2.552,0.728,1.914,1.457,2.097,1.183,1.275,-0.233,-0.372,-0.345,-0.218,-0.311,-0.294,0.023,193.540,247.984,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:23,0.015,0.000,0.182,0.000,5.103,3.876,158.445,130.395,127.190,201.320,200.327,231.702,227.138,202.631,187.521,153.914,35.008,35.519,34.751,34.397,35.941,36.281,35.047,32.800,32.325,34.513,37.183,37.266,36.190,35.732,40.317,41.249,38.774,39.968,41.271,42.657,37.102,37.266,38.595,38.675,35.611,35.478,35.369,35.478,1.274,1.458,1.157,1.367,2.094,1.913,2.276,1.457,1.000,3.281,1.092,1.367,1.457,1.915,1.092,1.366,-0.237,-0.372,-0.362,-0.218,-0.295,-0.338,0.023,193.572,247.979,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:24,0.015,0.000,0.182,0.000,5.103,3.850,158.445,130.144,127.212,201.320,200.347,231.702,227.158,202.631,187.794,153.662,35.033,35.519,34.728,34.466,35.941,36.281,35.078,32.800,32.325,34.491,37.253,37.244,36.190,35.709,40.317,41.249,38.774,39.968,41.271,42.721,37.102,37.244,38.664,38.652,35.680,35.456,35.369,35.456,1.183,1.276,4.628,1.276,2.731,1.275,2.367,2.459,1.910,2.187,0.546,1.003,1.275,1.823,1.365,1.457,-0.233,-0.358,-0.350,-0.211,-0.312,-0.335,0.023,193.614,248.107,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:25,0.015,0.000,0.182,0.000,5.103,3.876,158.445,130.395,127.190,201.320,200.327,231.467,227.138,202.631,187.521,153.662,35.008,35.544,34.671,34.466,35.941,36.258,35.047,32.777,32.302,34.513,37.277,37.187,36.214,35.811,40.317,41.226,38.774,39.944,41.271,42.634,37.127,37.266,38.689,38.675,35.705,35.478,35.463,35.478,1.001,1.367,2.507,1.276,2.003,1.275,3.095,1.548,2.001,1.823,0.819,1.276,2.186,2.006,1.456,1.366,-0.246,-0.348,-0.345,-0.227,-0.249,-0.322,0.023,193.609,248.028,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:26,0.015,0.000,0.182,0.000,5.103,3.876,158.445,130.374,127.190,201.300,200.327,231.447,227.138,202.611,187.521,153.662,35.008,35.519,34.728,34.441,35.941,36.258,35.047,32.777,32.302,34.554,37.183,37.244,36.190,35.788,40.317,41.226,38.774,39.944,41.271,42.698,37.102,37.307,38.664,38.715,35.680,35.519,35.369,35.519,1.274,1.458,2.025,2.095,1.639,2.277,1.821,2.095,1.910,2.096,1.366,1.003,2.641,1.823,1.365,1.548,-0.252,-0.322,-0.331,-0.193,-0.285,-0.242,0.022,193.629,247.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:27,0.015,0.000,0.182,0.000,5.103,3.876,158.445,130.374,127.190,201.300,200.327,231.447,227.138,202.611,187.521,153.662,35.008,35.519,34.728,34.441,35.941,36.258,35.047,32.777,32.302,34.554,37.183,37.244,36.190,35.788,40.317,41.226,38.774,39.944,41.271,42.698,37.102,37.307,38.664,38.715,35.680,35.519,35.369,35.519,1.274,1.458,2.025,2.095,1.639,2.277,1.821,2.095,1.910,2.096,1.366,1.003,2.641,1.823,1.365,1.548,-0.252,-0.322,-0.331,-0.193,-0.285,-0.242,0.022,193.629,247.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:28,0.015,0.000,0.182,0.000,5.066,3.876,158.445,130.395,127.190,201.085,200.562,231.467,227.138,202.631,187.521,153.662,35.008,35.544,34.751,34.397,35.941,36.281,35.047,32.800,32.388,34.577,37.208,37.330,36.214,35.811,40.317,41.328,38.774,39.968,41.271,42.721,37.127,37.330,38.689,38.738,35.636,35.542,35.394,35.542,0.910,1.093,0.771,1.367,1.821,2.914,2.185,2.368,2.183,1.732,0.728,1.276,2.459,1.732,1.092,1.457,-0.237,-0.325,-0.331,-0.218,-0.284,-0.282,0.022,193.644,247.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:29,0.015,0.000,0.182,0.000,5.103,3.876,158.467,130.395,127.190,201.320,200.562,231.467,227.138,202.631,187.521,153.683,35.008,35.519,34.728,34.466,35.941,36.258,35.047,32.777,32.302,34.491,37.253,37.244,36.190,35.788,40.317,41.226,38.774,39.944,41.202,42.634,37.102,37.307,38.664,38.715,35.611,35.456,35.369,35.519,1.820,1.458,3.374,2.095,1.912,1.913,1.548,1.913,2.092,1.823,0.910,1.458,1.457,1.550,1.092,1.639,-0.249,-0.334,-0.319,-0.218,-0.293,-0.316,0.022,193.692,247.979,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:30,0.015,0.000,0.182,0.000,5.103,3.876,158.445,130.374,127.212,201.065,200.582,231.447,227.158,202.611,187.794,153.662,35.033,35.544,34.728,34.397,35.941,36.258,35.047,32.777,32.302,34.491,37.208,37.244,36.214,35.788,40.317,41.305,38.774,39.944,41.271,42.634,37.127,37.307,38.689,38.652,35.636,35.456,35.394,35.519,1.365,1.458,1.639,4.920,2.185,2.004,2.276,2.186,3.183,2.552,0.728,0.911,1.366,1.915,0.910,1.457,-0.252,-0.329,-0.305,-0.218,-0.293,-0.317,0.022,193.706,247.926,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:31,0.015,0.000,0.182,0.000,5.066,3.850,158.697,130.395,127.212,201.320,200.582,231.467,227.158,202.631,187.542,153.914,35.102,35.544,34.751,34.466,35.941,36.344,35.078,32.800,32.325,34.577,37.208,37.266,36.214,35.811,40.317,41.249,38.774,40.031,41.202,42.721,37.127,37.330,38.689,38.738,35.636,35.542,35.394,35.542,1.183,1.184,1.639,2.915,1.821,1.639,1.639,2.732,2.455,2.461,1.275,1.458,1.548,2.644,1.183,1.548,-0.235,-0.328,-0.325,-0.228,-0.292,-0.303,0.022,193.702,247.984,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:32,0.015,0.000,0.182,0.000,5.103,3.876,158.445,130.374,127.212,201.300,200.582,231.447,227.158,202.611,187.542,153.662,35.102,35.519,34.649,34.466,35.941,36.258,35.078,32.777,32.302,34.491,37.183,37.165,36.190,35.788,40.317,41.226,38.774,39.944,41.271,42.634,37.102,37.244,38.664,38.652,35.611,35.456,35.439,35.519,1.365,1.458,1.832,3.644,2.731,1.730,1.001,2.095,2.455,2.370,0.728,1.458,2.004,2.371,1.001,1.639,-0.233,-0.340,-0.322,-0.232,-0.283,-0.314,0.022,193.726,247.916,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:33,0.015,0.000,0.182,0.000,5.103,3.876,158.445,130.374,127.212,201.300,200.582,231.447,227.158,202.611,187.794,153.662,35.033,35.544,34.751,34.466,35.941,36.321,35.078,32.777,32.302,34.577,37.208,37.330,36.214,35.811,40.317,41.305,38.774,40.008,41.271,42.634,37.127,37.330,38.689,38.738,35.636,35.542,35.394,35.542,1.183,1.276,1.157,1.913,2.367,1.913,1.184,2.095,1.546,2.096,0.819,1.549,2.914,2.735,1.001,1.548,-0.250,-0.353,-0.322,-0.247,-0.295,-0.321,0.022,193.754,247.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:34,0.015,0.000,0.182,0.000,5.066,3.876,158.697,130.144,127.190,201.085,200.092,231.467,227.138,202.631,187.521,153.662,35.077,35.544,34.751,34.397,35.941,36.258,35.047,32.777,32.302,34.577,37.277,37.266,36.214,35.811,40.317,41.226,38.774,39.944,41.271,42.634,37.127,37.266,38.689,38.675,35.636,35.542,35.394,35.542,1.183,1.458,1.832,2.278,2.094,1.639,1.092,2.004,2.364,2.370,0.728,1.185,2.459,2.644,1.274,1.639,-0.248,-0.334,-0.323,-0.228,-0.296,-0.307,0.022,193.765,248.038,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:35,0.015,0.000,0.182,0.000,5.066,3.876,158.445,130.395,127.212,201.320,200.112,231.232,227.158,202.631,187.542,153.662,35.033,35.519,34.814,34.466,35.941,36.281,35.047,32.800,32.325,34.513,37.183,37.266,36.190,35.811,40.317,41.249,38.774,39.968,41.202,42.657,37.033,37.330,38.664,38.738,35.611,35.542,35.369,35.542,1.092,2.004,2.025,3.098,1.275,2.459,1.001,1.913,2.092,3.190,0.728,1.185,2.823,1.641,1.638,1.548,-0.254,-0.335,-0.333,-0.199,-0.256,-0.329,0.022,193.739,247.916,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:36,0.015,0.000,0.182,0.000,5.103,3.876,158.445,130.144,127.212,201.320,200.112,231.232,227.158,202.631,187.542,153.662,35.102,35.544,34.814,34.397,35.941,36.344,35.047,32.800,32.388,34.577,37.208,37.266,36.214,35.811,40.317,41.328,38.774,40.031,41.202,42.721,37.058,37.266,38.620,38.675,35.636,35.542,35.394,35.542,0.819,1.458,1.350,1.458,1.457,2.186,1.366,2.368,1.546,2.825,1.092,1.367,2.095,1.641,1.183,1.457,-0.266,-0.359,-0.339,-0.245,-0.252,-0.328,0.022,193.808,247.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:37,0.015,0.000,0.182,0.000,5.103,3.902,158.445,130.395,127.442,201.085,200.327,231.232,227.138,202.396,187.521,153.662,35.077,35.519,34.751,34.397,35.872,36.344,35.078,32.800,32.325,34.513,37.183,37.266,36.190,35.811,40.317,41.328,38.774,40.031,41.271,42.721,37.102,37.330,38.595,38.675,35.611,35.542,35.369,35.478,0.819,1.913,1.735,1.913,1.548,2.004,1.639,1.457,2.001,2.552,1.184,1.732,1.093,1.915,1.183,1.457,-0.272,-0.345,-0.340,-0.226,-0.311,-0.264,0.022,193.821,247.916,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:38,0.015,0.000,0.182,0.000,5.103,3.876,158.697,130.144,127.463,201.320,200.347,231.467,227.158,202.631,187.542,153.662,35.033,35.544,34.751,34.397,35.941,36.344,35.047,32.800,32.325,34.577,37.208,37.266,36.214,35.811,40.317,41.328,38.774,39.968,41.202,42.657,37.127,37.330,38.620,38.738,35.636,35.542,35.394,35.542,1.001,1.458,1.639,1.913,1.184,2.368,1.821,1.366,3.001,2.734,1.275,1.276,1.821,2.188,1.274,1.275,-0.252,-0.350,-0.326,-0.236,-0.297,-0.307,0.022,193.823,247.916,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:39,0.015,0.000,0.182,0.000,5.103,3.876,158.697,130.144,127.463,201.320,200.347,231.232,227.158,202.396,187.542,153.914,35.033,35.544,34.751,34.397,35.941,36.344,35.078,32.800,32.325,34.577,37.208,37.266,36.145,35.811,40.317,41.249,38.774,39.968,41.202,42.657,37.058,37.330,38.620,38.738,35.636,35.542,35.394,35.542,0.910,1.276,1.543,1.184,1.366,3.279,1.639,1.275,2.455,1.732,1.548,1.185,1.821,2.918,1.274,1.457,-0.248,-0.352,-0.334,-0.185,-0.291,-0.327,0.022,193.849,247.857,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:40,0.015,0.000,0.182,0.000,5.066,3.876,158.697,130.144,127.442,201.085,200.327,231.232,227.138,202.631,187.521,153.662,35.008,35.519,34.728,34.466,35.941,36.281,35.047,32.800,32.325,34.491,37.183,37.244,36.120,35.709,40.317,41.249,38.774,39.968,41.271,42.657,37.033,37.244,38.595,38.652,35.611,35.456,35.369,35.456,1.092,1.458,1.157,3.553,1.912,1.730,1.366,1.275,3.092,2.552,1.001,1.185,1.548,3.282,1.274,2.004,-0.236,-0.331,-0.347,-0.165,-0.304,-0.313,0.022,193.897,247.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:41,0.015,0.000,0.182,0.000,5.066,3.876,158.445,130.374,127.442,201.065,200.327,231.212,227.138,202.611,187.521,153.914,35.008,35.519,34.728,34.397,35.941,36.344,35.047,32.800,32.325,34.491,37.183,37.165,36.120,35.788,40.317,41.249,38.774,40.031,41.202,42.721,37.033,37.244,38.595,38.652,35.611,35.456,35.369,35.456,0.910,1.276,0.868,2.004,1.275,1.002,2.367,1.457,2.092,1.732,0.819,1.094,1.730,2.279,1.365,1.457,-0.225,-0.338,-0.321,-0.210,-0.296,-0.321,0.022,193.940,247.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:42,0.015,0.000,0.182,0.000,5.103,3.902,158.697,130.144,127.463,200.851,200.347,231.467,226.923,202.631,187.542,153.662,35.033,35.544,34.751,34.466,35.941,36.344,35.078,32.800,32.325,34.577,37.208,37.266,36.214,35.811,40.317,41.249,38.774,39.968,41.202,42.721,37.058,37.330,38.620,38.738,35.636,35.542,35.394,35.542,1.092,1.093,1.061,1.731,1.184,1.275,1.366,1.730,1.728,1.914,0.910,1.185,1.730,2.097,1.183,1.275,-0.227,-0.340,-0.319,-0.213,-0.319,-0.330,0.022,193.918,247.916,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:43,0.015,0.000,0.182,0.000,5.103,3.876,158.697,130.374,127.463,200.830,200.347,231.212,226.923,202.611,187.542,153.662,35.033,35.544,34.751,34.397,35.941,36.281,35.078,32.800,32.325,34.577,37.208,37.266,36.145,35.811,40.317,41.328,38.774,40.031,41.202,42.657,37.058,37.330,38.620,38.675,35.636,35.542,35.394,35.478,1.274,1.184,1.832,1.913,1.092,1.275,1.639,1.639,1.910,3.008,0.637,2.096,1.366,1.641,0.910,1.457,-0.234,-0.366,-0.347,-0.223,-0.283,-0.350,0.022,193.918,247.916,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:44,0.015,0.000,0.182,0.000,5.103,3.876,158.697,130.395,127.463,201.085,200.347,231.232,226.923,202.631,187.542,153.662,35.102,35.544,34.751,34.397,35.941,36.281,35.047,32.800,32.325,34.513,37.208,37.187,36.214,35.732,40.317,41.249,38.774,39.968,41.202,42.657,37.058,37.266,38.620,38.675,35.636,35.478,35.394,35.478,1.274,1.276,1.639,1.913,2.367,1.093,2.003,2.095,1.910,2.461,0.637,1.823,1.548,1.823,1.365,1.639,-0.235,-0.385,-0.338,-0.211,-0.303,-0.334,0.022,193.926,247.857,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:45,0.015,0.000,0.182,0.000,5.066,3.876,158.445,130.395,127.463,201.085,200.347,231.232,226.923,202.396,187.542,153.662,35.102,35.475,34.751,34.397,35.941,36.281,35.047,32.800,32.325,34.577,37.208,37.266,36.145,35.811,40.317,41.328,38.774,39.968,41.202,42.657,36.988,37.330,38.620,38.738,35.636,35.542,35.394,35.542,0.819,1.093,0.964,1.458,2.913,1.913,2.185,1.457,1.546,3.281,0.910,1.823,1.366,1.915,1.183,1.548,-0.234,-0.372,-0.346,-0.220,-0.301,-0.288,0.022,193.974,247.916,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:46,0.015,0.000,0.182,0.000,5.103,3.876,158.697,130.374,127.442,201.065,200.092,231.212,226.903,202.376,187.521,153.914,35.077,35.544,34.649,34.397,35.941,36.258,34.968,32.777,32.302,34.491,37.208,37.165,36.214,35.709,40.317,41.226,38.774,39.944,41.202,42.634,37.058,37.244,38.620,38.652,35.636,35.456,35.394,35.456,1.183,1.367,0.964,1.367,2.003,1.548,1.730,1.913,1.819,2.825,1.001,1.094,1.366,1.823,1.365,1.548,-0.239,-0.361,-0.358,-0.211,-0.295,-0.341,0.022,193.996,247.862,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:47,0.015,0.000,0.182,0.000,5.103,3.876,158.697,130.122,127.442,201.065,200.092,231.212,226.903,202.376,187.521,153.662,35.077,35.544,34.649,34.466,35.941,36.281,35.047,32.800,32.325,34.491,37.208,37.165,36.145,35.709,40.248,41.249,38.774,39.968,41.202,42.578,37.058,37.165,38.620,38.652,35.636,35.456,35.394,35.456,1.274,1.184,4.242,1.093,2.094,1.184,2.003,2.186,2.455,2.279,0.546,1.185,1.821,1.732,1.274,1.639,-0.249,-0.348,-0.355,-0.217,-0.311,-0.330,0.022,194.002,247.803,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:48,0.015,0.000,0.182,0.000,5.103,3.902,158.697,130.122,127.463,201.065,200.112,231.212,226.923,202.376,187.542,153.914,35.033,35.544,34.751,34.397,35.941,36.258,35.047,32.777,32.302,34.577,37.208,37.266,36.145,35.811,40.248,41.226,38.774,39.944,41.202,42.634,37.058,37.266,38.620,38.738,35.636,35.542,35.394,35.542,1.001,1.184,2.603,1.276,1.912,1.184,2.367,1.639,2.183,2.096,1.184,1.094,2.459,2.006,1.274,1.366,-0.243,-0.343,-0.345,-0.218,-0.232,-0.337,0.022,194.028,247.916,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:49,0.015,0.000,0.182,0.000,5.103,3.902,158.697,130.144,127.463,201.085,200.112,231.232,226.923,202.396,187.542,153.914,35.102,35.544,34.728,34.466,35.941,36.258,35.047,32.777,32.302,34.491,37.208,37.244,36.214,35.788,40.248,41.226,38.774,39.944,41.202,42.634,37.058,37.244,38.620,38.715,35.636,35.519,35.394,35.519,1.274,1.549,3.085,2.642,1.912,1.366,1.821,1.821,2.092,2.187,1.275,1.094,2.095,2.279,1.365,1.457,-0.256,-0.340,-0.351,-0.202,-0.261,-0.292,0.022,193.965,247.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:50,0.015,0.000,0.182,0.000,5.103,3.902,158.697,130.122,127.463,201.065,200.112,231.212,226.923,202.376,187.542,153.662,35.033,35.544,34.649,34.397,35.941,36.258,35.047,32.777,32.223,34.491,37.208,37.165,36.214,35.709,40.248,41.226,38.774,39.944,41.202,42.634,37.058,37.165,38.689,38.652,35.636,35.456,35.394,35.456,1.183,1.367,1.446,1.458,2.185,2.550,2.003,2.641,1.910,1.732,1.184,1.185,2.186,1.459,1.274,1.366,-0.259,-0.330,-0.322,-0.182,-0.291,-0.251,0.023,194.028,247.862,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:51,0.015,0.000,0.182,0.000,5.103,3.876,158.697,130.374,127.442,201.065,200.092,231.212,226.903,202.376,187.521,153.914,35.077,35.544,34.671,34.397,35.941,36.258,34.968,32.777,32.302,34.513,37.208,37.187,36.214,35.732,40.317,41.226,38.774,39.944,41.202,42.634,37.058,37.266,38.620,38.675,35.636,35.478,35.394,35.478,1.274,1.640,2.218,1.458,1.821,2.368,1.912,2.368,2.092,1.458,0.819,1.367,2.095,1.459,1.183,1.275,-0.247,-0.314,-0.316,-0.237,-0.291,-0.304,0.023,194.061,247.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:52,0.015,0.000,0.182,0.000,5.103,3.902,158.719,130.144,127.463,200.851,200.347,231.232,226.923,202.396,187.542,153.683,35.033,35.544,34.649,34.397,35.941,36.281,35.047,32.721,32.246,34.491,37.208,37.165,36.214,35.709,40.317,41.249,38.774,39.968,41.202,42.578,37.058,37.165,38.689,38.652,35.636,35.377,35.394,35.456,1.820,1.549,2.892,3.098,2.458,2.732,1.821,2.004,3.092,2.096,0.819,1.185,1.366,1.368,1.183,1.639,-0.248,-0.339,-0.314,-0.227,-0.272,-0.307,0.023,194.044,247.867,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:53,0.015,0.000,0.182,0.000,5.103,3.902,158.697,130.144,127.442,200.851,200.327,231.232,226.903,202.396,187.521,153.662,35.008,35.544,34.649,34.466,35.941,36.258,34.999,32.777,32.302,34.411,37.208,37.165,36.214,35.709,40.317,41.226,38.774,39.944,41.202,42.634,37.058,37.165,38.620,38.573,35.636,35.456,35.394,35.456,1.274,1.276,1.157,3.644,1.912,1.913,2.185,3.097,2.546,2.552,1.001,0.911,1.457,2.735,1.092,1.821,-0.246,-0.334,-0.322,-0.227,-0.291,-0.315,0.023,194.042,247.916,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:54,0.015,0.000,0.182,0.000,5.103,3.876,158.697,130.144,127.463,200.851,200.347,230.997,226.923,202.396,187.542,153.914,35.102,35.544,34.649,34.466,35.941,36.281,35.047,32.800,32.325,34.491,37.208,37.165,36.145,35.788,40.317,41.249,38.774,39.968,41.202,42.578,37.058,37.244,38.689,38.652,35.636,35.456,35.394,35.456,1.547,1.640,1.735,3.462,2.094,1.457,1.366,2.550,2.364,2.734,1.275,1.367,1.730,2.644,1.183,1.366,-0.238,-0.333,-0.323,-0.235,-0.293,-0.304,0.023,194.054,247.862,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:55,0.015,0.000,0.182,0.000,5.103,3.902,158.697,130.122,127.442,200.830,200.092,230.977,226.903,202.376,187.521,153.662,35.077,35.544,34.671,34.466,35.941,36.258,35.047,32.777,32.223,34.577,37.208,37.266,36.214,35.811,40.317,41.226,38.774,39.944,41.202,42.555,37.058,37.266,38.620,38.675,35.636,35.542,35.394,35.478,1.001,1.184,0.964,1.458,3.095,1.913,1.184,2.368,1.546,2.370,0.819,1.367,2.459,2.279,1.274,1.548,-0.243,-0.346,-0.345,-0.251,-0.300,-0.310,0.023,194.109,247.813,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:56,0.015,0.000,0.182,0.000,5.103,3.902,158.697,130.122,127.442,200.830,200.092,230.977,226.903,202.376,187.521,153.662,35.077,35.544,34.671,34.466,35.941,36.258,35.047,32.777,32.223,34.577,37.208,37.266,36.214,35.811,40.317,41.226,38.774,39.944,41.202,42.555,37.058,37.266,38.620,38.675,35.636,35.542,35.394,35.478,1.001,1.184,0.964,1.458,3.095,1.913,1.184,2.368,1.546,2.370,0.819,1.367,2.459,2.279,1.274,1.548,-0.243,-0.346,-0.345,-0.251,-0.300,-0.310,0.023,194.109,247.813,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:57,0.015,0.000,0.182,0.000,5.103,3.902,158.697,130.144,127.694,200.851,200.092,231.232,226.903,202.396,187.269,153.662,35.077,35.519,34.671,34.466,35.941,36.281,35.047,32.721,32.246,34.513,37.183,37.187,36.190,35.732,40.317,41.249,38.774,39.968,41.202,42.578,37.033,37.187,38.595,38.675,35.611,35.478,35.369,35.478,0.910,1.731,1.735,2.369,1.092,2.550,1.275,2.368,1.637,3.555,0.819,1.003,2.004,1.915,1.274,1.366,-0.263,-0.355,-0.329,-0.223,-0.246,-0.322,0.023,194.158,247.862,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:58,0.015,0.000,0.182,0.000,5.103,3.902,158.697,130.144,127.694,200.851,200.092,231.232,226.903,202.396,187.269,153.662,35.077,35.519,34.671,34.466,35.941,36.281,35.047,32.721,32.246,34.513,37.183,37.187,36.190,35.732,40.317,41.249,38.774,39.968,41.202,42.578,37.033,37.187,38.595,38.675,35.611,35.478,35.369,35.478,0.910,1.731,1.735,2.369,1.092,2.550,1.275,2.368,1.637,3.555,0.819,1.003,2.004,1.915,1.274,1.366,-0.263,-0.355,-0.329,-0.223,-0.246,-0.322,0.023,194.158,247.862,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:58:59,0.015,0.000,0.182,0.000,5.103,3.902,158.949,130.374,127.463,201.065,200.112,230.977,226.923,202.376,187.542,153.914,35.033,35.519,34.649,34.466,35.941,36.281,35.078,32.721,32.246,34.491,37.183,37.165,36.190,35.709,40.317,41.186,38.774,39.968,41.202,42.578,37.033,37.165,38.595,38.652,35.611,35.456,35.369,35.377,0.819,1.276,1.446,1.276,1.275,2.186,1.548,1.913,1.728,2.187,0.728,1.458,1.548,2.188,1.274,1.548,-0.259,-0.338,-0.348,-0.233,-0.285,-0.300,0.023,194.164,247.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:00,0.015,0.000,0.182,0.000,5.103,3.902,158.697,130.122,127.442,201.065,200.092,231.212,226.903,202.376,187.521,153.914,35.077,35.519,34.728,34.466,35.941,36.344,35.047,32.863,32.325,34.554,37.183,37.244,36.190,35.788,40.317,41.249,38.774,40.031,41.202,42.657,37.033,37.244,38.664,38.715,35.611,35.519,35.369,35.519,0.728,1.640,1.639,2.642,1.366,2.459,1.639,1.184,2.819,2.552,1.639,1.367,1.548,2.097,1.274,1.457,-0.260,-0.352,-0.345,-0.220,-0.302,-0.264,0.023,194.177,247.857,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:01,0.015,0.000,0.182,0.000,5.066,3.902,158.697,130.144,127.715,201.085,200.112,230.997,226.687,202.396,187.542,153.914,35.033,35.544,34.751,34.466,35.941,36.344,35.047,32.863,32.388,34.513,37.208,37.266,36.214,35.811,40.317,41.328,38.774,40.031,41.202,42.657,37.058,37.266,38.620,38.675,35.636,35.542,35.394,35.542,1.001,1.367,1.543,1.549,1.092,2.641,2.003,1.275,2.183,2.096,1.457,1.276,1.730,2.462,1.547,1.366,-0.246,-0.378,-0.339,-0.237,-0.288,-0.338,0.023,194.171,247.803,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:02,0.015,0.000,0.182,0.000,5.103,3.902,158.697,130.122,127.442,201.065,200.092,230.977,226.667,202.376,187.269,153.914,35.008,35.519,34.751,34.397,35.941,36.281,35.047,32.800,32.325,34.513,37.183,37.187,36.120,35.811,40.317,41.249,38.704,39.968,41.202,42.578,37.033,37.266,38.595,38.738,35.611,35.542,35.369,35.478,0.910,1.549,1.253,1.093,1.821,2.641,1.366,1.184,3.183,2.370,1.366,1.276,1.457,3.009,1.456,1.639,-0.240,-0.331,-0.335,-0.160,-0.290,-0.326,0.023,194.197,247.862,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:03,0.015,0.000,0.182,0.000,5.103,3.902,158.949,130.144,127.694,200.616,200.092,230.997,226.667,202.396,187.521,153.662,35.077,35.519,34.751,34.466,35.941,36.281,35.047,32.800,32.325,34.577,37.183,37.266,36.120,35.732,40.248,41.249,38.774,39.968,41.202,42.578,37.033,37.266,38.595,38.738,35.611,35.478,35.369,35.542,1.092,1.549,0.964,3.007,1.548,1.457,1.821,1.184,2.728,2.187,0.819,1.276,1.639,3.647,1.456,2.095,-0.232,-0.327,-0.335,-0.177,-0.300,-0.332,0.023,194.219,247.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:04,0.015,0.000,0.182,0.000,5.103,3.902,158.949,130.144,127.715,200.616,200.112,230.997,226.687,202.396,187.542,153.914,35.033,35.519,34.751,34.466,35.941,36.281,34.968,32.800,32.325,34.577,37.183,37.266,36.190,35.811,40.317,41.249,38.774,39.968,41.202,42.578,37.033,37.266,38.595,38.738,35.611,35.542,35.369,35.542,0.910,1.184,0.868,1.822,1.184,1.002,2.094,1.366,2.274,1.458,0.910,1.458,1.548,2.644,1.547,1.457,-0.231,-0.400,-0.323,-0.218,-0.312,-0.334,0.023,194.238,247.916,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:05,0.015,0.000,0.182,0.000,5.103,3.902,158.697,130.144,127.715,200.616,200.347,230.997,226.687,202.396,187.542,153.662,35.102,35.544,34.751,34.466,35.941,36.281,35.047,32.800,32.325,34.513,37.208,37.266,36.145,35.811,40.248,41.249,38.774,39.968,41.202,42.578,36.988,37.266,38.620,38.675,35.636,35.478,35.394,35.478,0.910,1.093,1.061,1.822,1.184,1.639,1.548,1.730,1.910,2.005,0.728,1.185,1.548,1.732,1.183,1.275,-0.224,-0.347,-0.325,-0.214,-0.307,-0.319,0.023,194.254,247.749,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:06,0.015,0.000,0.182,0.000,5.103,3.902,158.697,130.122,127.715,200.830,200.112,230.977,226.687,202.376,187.290,153.914,35.033,35.519,34.751,34.397,35.941,36.258,35.047,32.777,32.302,34.577,37.183,37.266,36.120,35.811,40.248,41.226,38.704,39.944,41.202,42.634,37.033,37.266,38.595,38.738,35.611,35.605,35.369,35.542,1.365,1.093,2.603,1.913,1.457,1.275,1.639,1.730,2.092,3.919,0.728,1.914,2.004,1.823,1.274,1.457,-0.236,-0.363,-0.337,-0.220,-0.273,-0.351,0.023,194.204,247.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:07,0.015,0.000,0.182,0.000,5.103,3.902,158.949,130.144,127.694,200.616,200.327,230.997,226.667,202.396,187.269,153.914,35.008,35.519,34.751,34.466,35.941,36.258,35.047,32.777,32.302,34.577,37.183,37.187,36.120,35.732,40.248,41.226,38.774,39.944,41.202,42.634,36.963,37.266,38.595,38.738,35.611,35.542,35.369,35.542,1.001,1.367,1.061,1.822,2.640,1.093,2.549,2.004,1.455,2.096,0.637,2.005,1.184,1.915,1.183,1.366,-0.232,-0.381,-0.352,-0.223,-0.309,-0.309,0.023,194.294,247.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:08,0.015,0.000,0.182,0.000,5.103,3.902,158.949,130.144,127.694,200.851,200.092,230.997,226.667,202.396,187.269,153.914,35.008,35.519,34.671,34.397,35.941,36.281,35.047,32.800,32.325,34.513,37.183,37.187,36.190,35.732,40.248,41.249,38.774,39.968,41.202,42.578,36.963,37.266,38.595,38.675,35.611,35.478,35.369,35.478,1.274,1.184,1.061,1.276,2.367,1.913,2.276,1.457,1.273,3.737,1.001,1.458,1.275,1.823,1.001,1.548,-0.233,-0.372,-0.350,-0.222,-0.298,-0.313,0.023,194.244,247.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:09,0.015,0.000,0.182,0.000,5.103,3.902,158.949,130.144,127.694,200.851,199.847,230.997,226.667,202.396,187.521,153.914,35.077,35.519,34.751,34.466,35.941,36.281,35.047,32.800,32.325,34.577,37.183,37.266,36.120,35.811,40.248,41.186,38.774,39.968,41.132,42.578,36.963,37.266,38.595,38.738,35.611,35.542,35.369,35.542,1.092,1.276,2.603,1.093,2.913,1.457,1.912,2.277,2.001,2.370,0.728,1.003,1.184,1.459,1.456,1.639,-0.270,-0.361,-0.351,-0.211,-0.304,-0.336,0.023,194.271,247.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:10,0.015,0.000,0.182,0.000,5.103,3.902,158.970,130.122,127.694,200.830,199.847,230.742,226.667,202.376,187.521,153.683,35.008,35.519,34.751,34.397,35.941,36.281,34.968,32.721,32.246,34.577,37.183,37.266,36.120,35.811,40.317,41.249,38.774,39.968,41.132,42.578,36.963,37.266,38.595,38.738,35.611,35.542,35.369,35.542,1.001,1.184,2.892,1.093,2.094,1.275,2.913,1.913,2.364,1.914,0.455,1.185,2.277,2.097,1.547,1.548,-0.245,-0.360,-0.357,-0.233,-0.281,-0.319,0.023,194.264,247.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
