Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:59:11,0.015,0.000,0.182,0.000,5.103,3.902,158.949,130.144,127.694,200.851,199.847,230.997,226.667,202.396,187.269,153.914,35.008,35.519,34.751,34.466,35.941,36.281,35.047,32.800,32.325,34.513,37.183,37.187,36.120,35.732,40.248,41.186,38.774,39.968,41.202,42.578,36.963,37.266,38.595,38.675,35.611,35.478,35.369,35.478,1.456,1.367,2.700,1.549,1.639,1.366,2.276,1.913,2.455,2.096,1.001,0.911,2.368,1.732,1.183,1.275,-0.239,-0.333,-0.338,-0.228,-0.244,-0.338,0.023,194.307,247.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:12,0.015,0.000,0.182,0.000,5.103,3.902,158.949,130.122,127.715,200.830,200.112,230.742,226.687,202.376,187.290,153.662,35.102,35.519,34.728,34.397,35.941,36.344,35.047,32.800,32.325,34.554,37.183,37.244,36.120,35.788,40.248,41.249,38.774,39.968,41.132,42.657,36.963,37.244,38.595,38.652,35.611,35.456,35.300,35.456,1.183,1.458,2.507,2.460,1.912,2.186,1.821,2.277,2.183,2.370,1.548,1.003,2.095,2.188,1.547,1.457,-0.237,-0.329,-0.330,-0.167,-0.284,-0.245,0.023,194.363,247.675,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:13,0.015,0.000,0.182,0.000,5.103,3.902,158.970,130.122,127.694,201.065,200.092,230.742,226.667,202.141,187.269,153.683,35.077,35.519,34.751,34.397,35.941,36.281,35.047,32.800,32.325,34.577,37.183,37.266,36.120,35.811,40.248,41.249,38.704,39.968,41.132,42.657,36.963,37.266,38.595,38.738,35.611,35.542,35.369,35.542,0.910,1.276,1.061,1.093,2.003,3.005,2.276,2.641,2.183,1.732,1.001,1.276,1.821,1.915,1.274,1.548,-0.248,-0.319,-0.321,-0.206,-0.287,-0.257,0.023,194.314,247.681,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:14,0.015,0.000,0.182,0.000,5.103,3.902,158.949,130.144,127.715,200.616,200.112,230.762,226.687,202.396,187.290,153.914,35.033,35.519,34.751,34.466,35.941,36.281,35.047,32.800,32.246,34.577,37.183,37.266,36.120,35.811,40.248,41.186,38.774,39.968,41.132,42.578,36.963,37.266,38.526,38.675,35.611,35.542,35.369,35.542,1.456,1.549,3.471,1.367,2.003,2.004,1.912,2.277,1.637,1.094,1.001,1.549,1.730,1.732,1.274,1.366,-0.250,-0.337,-0.319,-0.226,-0.289,-0.314,0.023,194.299,247.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:15,0.015,0.000,0.182,0.000,5.103,3.902,158.949,130.122,127.694,200.596,200.092,230.742,226.432,202.141,187.269,153.914,35.077,35.519,34.751,34.397,35.941,36.281,35.047,32.800,32.325,34.513,37.183,37.266,36.120,35.811,40.248,41.249,38.774,39.968,41.202,42.578,36.963,37.266,38.595,38.738,35.611,35.542,35.369,35.542,1.456,1.640,2.025,5.375,2.276,2.368,2.185,2.459,3.365,2.096,0.728,1.003,1.548,1.823,1.001,1.548,-0.255,-0.321,-0.313,-0.220,-0.281,-0.311,0.023,194.384,247.691,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:16,0.015,0.000,0.182,0.000,5.066,3.902,158.949,130.122,127.715,200.596,200.112,230.742,226.687,202.141,187.290,153.914,35.033,35.450,34.751,34.441,35.941,36.281,35.047,32.800,32.246,34.577,37.183,37.187,36.120,35.732,40.248,41.186,38.774,39.968,41.132,42.578,36.963,37.266,38.595,38.738,35.611,35.478,35.369,35.542,1.001,1.276,1.157,2.642,2.094,1.639,1.730,3.279,2.092,2.279,1.092,1.367,1.730,2.735,1.274,1.639,-0.237,-0.346,-0.322,-0.226,-0.292,-0.318,0.023,194.355,247.681,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:17,0.015,0.000,0.182,0.000,5.066,3.902,158.970,130.144,127.694,200.616,200.092,230.762,226.667,202.396,187.269,153.935,35.008,35.519,34.751,34.466,35.941,36.281,34.968,32.800,32.325,34.513,37.183,37.266,36.190,35.811,40.248,41.249,38.704,39.888,41.132,42.578,36.963,37.187,38.595,38.596,35.611,35.478,35.369,35.478,1.456,1.549,2.121,3.189,2.367,1.548,1.092,2.095,2.364,2.643,0.910,1.458,1.821,2.735,1.183,1.184,-0.233,-0.337,-0.318,-0.234,-0.290,-0.330,0.023,194.368,247.749,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:18,0.015,0.000,0.182,0.000,5.066,3.928,158.970,130.122,127.442,200.596,200.327,230.742,226.667,202.141,187.269,153.935,35.008,35.544,34.728,34.466,35.941,36.344,35.047,32.800,32.325,34.491,37.208,37.165,36.214,35.709,40.248,41.249,38.774,39.968,41.132,42.578,36.988,37.165,38.620,38.652,35.636,35.456,35.394,35.519,1.092,1.458,1.157,2.460,2.367,1.548,1.184,2.095,1.910,2.005,0.910,1.732,2.277,3.100,1.183,1.548,-0.251,-0.359,-0.317,-0.238,-0.289,-0.321,0.023,194.354,247.681,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:19,0.015,0.000,0.182,0.000,5.103,3.902,158.970,130.144,127.715,200.616,199.868,230.762,226.687,202.161,187.290,153.935,35.102,35.519,34.781,34.397,35.941,36.281,35.047,32.800,32.325,34.607,37.183,37.297,36.190,35.841,40.248,41.249,38.704,39.968,41.132,42.578,36.963,37.297,38.595,38.768,35.680,35.572,35.369,35.572,1.092,2.095,2.603,3.644,1.366,1.730,1.001,1.639,2.092,2.461,0.910,1.185,3.188,1.732,1.911,1.366,-0.251,-0.362,-0.334,-0.205,-0.277,-0.327,0.023,194.415,247.681,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:20,0.015,0.000,0.182,0.000,5.103,3.902,158.970,130.144,127.715,200.616,199.868,230.762,226.687,202.161,187.290,153.935,35.102,35.519,34.781,34.397,35.941,36.281,35.047,32.800,32.325,34.607,37.183,37.297,36.190,35.841,40.248,41.249,38.704,39.968,41.132,42.578,36.963,37.297,38.595,38.768,35.680,35.572,35.369,35.572,1.092,2.095,2.603,3.644,1.366,1.730,1.001,1.639,2.092,2.461,0.910,1.185,3.188,1.732,1.911,1.366,-0.251,-0.362,-0.334,-0.205,-0.277,-0.327,0.023,194.415,247.681,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:21,0.015,0.000,0.182,0.000,5.103,3.902,158.949,130.144,127.694,200.616,199.847,230.762,226.432,202.161,187.269,153.914,35.077,35.544,34.751,34.397,35.941,36.281,35.047,32.800,32.246,34.513,37.208,37.187,36.214,35.732,40.317,41.186,38.774,39.968,41.132,42.515,36.988,37.187,38.620,38.675,35.636,35.542,35.394,35.478,0.910,1.549,1.543,1.822,1.275,2.095,1.275,2.459,1.273,3.190,1.092,1.094,2.004,1.732,1.274,1.093,-0.264,-0.359,-0.327,-0.237,-0.240,-0.329,0.023,194.430,247.691,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:22,0.015,0.000,0.182,0.000,5.103,3.902,158.949,130.122,127.694,200.596,199.847,230.742,226.432,202.141,187.269,153.914,35.008,35.544,34.649,34.397,35.941,36.194,35.078,32.698,32.223,34.491,37.208,37.165,36.145,35.709,40.248,41.163,38.774,39.944,41.132,42.555,36.988,37.165,38.620,38.652,35.705,35.456,35.394,35.456,0.728,1.367,1.543,1.822,1.639,1.639,1.639,1.639,1.728,2.643,0.728,1.732,1.184,2.006,1.183,1.366,-0.259,-0.348,-0.324,-0.227,-0.305,-0.252,0.023,194.437,247.744,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:23,0.015,0.000,0.182,0.000,5.103,3.928,158.970,130.144,127.694,200.616,200.092,230.762,226.432,202.161,187.269,153.935,35.008,35.544,34.671,34.397,35.941,36.258,34.968,32.698,32.223,34.513,37.208,37.187,36.214,35.732,40.248,41.163,38.704,39.865,41.132,42.492,36.988,37.187,38.620,38.675,35.636,35.478,35.394,35.542,0.728,1.458,1.639,2.187,1.275,2.732,1.639,1.093,3.547,2.734,1.457,1.094,1.639,2.371,1.365,1.184,-0.254,-0.347,-0.331,-0.233,-0.296,-0.278,0.023,194.425,247.793,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:24,0.015,0.000,0.182,0.000,5.103,3.928,158.949,130.144,127.694,200.851,200.092,230.762,226.432,202.161,187.269,153.914,35.008,35.544,34.728,34.397,35.941,36.344,35.047,32.800,32.325,34.491,37.208,37.165,36.145,35.709,40.248,41.249,38.774,39.968,41.132,42.578,36.988,37.165,38.620,38.652,35.636,35.456,35.394,35.456,1.092,1.458,1.735,1.549,1.092,2.823,1.821,1.275,1.910,1.549,1.548,1.276,1.548,3.373,1.456,1.093,-0.247,-0.351,-0.333,-0.223,-0.302,-0.339,0.023,194.447,247.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:25,0.015,0.000,0.182,0.000,5.103,3.902,158.949,130.122,127.694,200.596,200.092,230.742,226.432,202.141,187.269,153.914,35.008,35.544,34.751,34.466,35.941,36.281,35.047,32.800,32.325,34.577,37.208,37.187,36.214,35.811,40.248,41.249,38.704,39.968,41.132,42.578,36.988,37.187,38.620,38.738,35.636,35.542,35.394,35.542,0.910,1.458,0.964,2.642,1.821,2.095,1.366,1.184,3.638,2.552,1.092,1.094,1.457,3.100,1.456,1.457,-0.234,-0.335,-0.340,-0.165,-0.303,-0.317,0.023,194.433,247.744,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:26,0.015,0.000,0.182,0.000,5.103,3.902,159.201,130.144,127.694,200.381,200.092,230.762,226.432,202.161,187.269,153.914,35.008,35.544,34.751,34.466,35.941,36.258,35.047,32.777,32.302,34.513,37.208,37.187,36.145,35.732,40.248,41.226,38.774,39.944,41.132,42.555,37.058,37.187,38.620,38.675,35.636,35.478,35.394,35.542,1.001,1.367,0.771,2.187,1.457,1.093,2.185,1.275,2.274,2.096,0.728,1.094,1.275,2.735,1.456,1.639,-0.228,-0.336,-0.326,-0.197,-0.299,-0.324,0.023,194.460,247.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:27,0.015,0.000,0.182,0.000,5.103,3.902,159.201,130.144,127.694,200.381,200.092,230.527,226.432,202.161,187.269,153.914,35.008,35.519,34.728,34.397,35.941,36.281,35.047,32.800,32.325,34.491,37.183,37.165,36.190,35.709,40.248,41.249,38.774,39.968,41.202,42.578,36.963,37.165,38.595,38.652,35.611,35.456,35.369,35.456,1.001,1.184,0.868,1.731,1.092,1.366,1.639,1.730,1.819,1.914,0.819,1.458,1.821,2.553,1.365,1.184,-0.227,-0.353,-0.321,-0.220,-0.313,-0.330,0.023,194.482,247.749,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:28,0.015,0.000,0.182,0.000,5.103,3.902,159.201,130.374,127.694,200.596,200.092,230.742,226.432,202.141,187.269,153.914,35.008,35.519,34.751,34.397,35.941,36.281,35.047,32.800,32.325,34.577,37.183,37.266,36.120,35.811,40.248,41.249,38.704,39.968,41.132,42.578,36.963,37.266,38.595,38.738,35.611,35.542,35.369,35.542,1.092,1.093,1.350,1.913,1.275,1.548,1.730,1.548,2.001,2.370,0.637,1.641,1.275,1.550,1.001,1.366,-0.232,-0.363,-0.349,-0.220,-0.297,-0.338,0.023,194.480,247.632,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:29,0.015,0.000,0.182,0.000,5.103,3.902,159.201,130.122,127.694,200.596,200.092,230.742,226.432,202.141,187.269,153.914,35.077,35.519,34.671,34.466,35.941,36.281,34.968,32.721,32.325,34.513,37.183,37.187,36.120,35.732,40.248,41.249,38.704,39.968,41.132,42.578,36.963,37.187,38.595,38.675,35.611,35.478,35.369,35.478,1.092,1.276,2.121,2.004,2.367,1.275,2.185,2.004,2.092,3.099,0.637,1.732,1.730,1.732,1.183,1.548,-0.228,-0.370,-0.330,-0.214,-0.283,-0.344,0.023,194.465,247.744,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:30,0.015,0.000,0.182,0.000,5.103,3.902,159.201,130.144,127.715,200.616,200.112,230.527,226.452,202.161,187.290,153.914,35.102,35.519,34.671,34.466,35.941,36.281,35.047,32.800,32.325,34.513,37.183,37.187,36.120,35.732,40.317,41.249,38.774,39.968,41.132,42.578,36.963,37.187,38.595,38.675,35.611,35.478,35.369,35.478,0.910,1.093,0.868,1.731,3.004,1.366,2.458,1.639,1.637,2.825,0.819,1.914,1.366,2.006,1.274,1.457,-0.239,-0.373,-0.340,-0.212,-0.304,-0.301,0.023,194.452,247.617,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:31,0.015,0.000,0.182,0.000,5.103,3.902,159.201,130.122,127.715,200.361,199.868,230.742,226.452,202.141,187.039,153.914,35.033,35.519,34.751,34.466,35.941,36.281,35.047,32.721,32.325,34.577,37.183,37.187,36.120,35.732,40.248,41.249,38.774,39.968,41.132,42.578,36.963,37.187,38.595,38.738,35.611,35.542,35.369,35.542,1.274,1.458,0.964,1.367,2.094,1.821,2.094,1.730,0.909,3.190,1.184,1.276,1.457,1.915,1.092,1.184,-0.239,-0.376,-0.355,-0.220,-0.292,-0.336,0.023,194.486,247.681,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:32,0.015,0.000,0.182,0.000,5.103,3.928,159.201,130.144,127.694,200.616,199.847,230.527,226.432,202.161,187.017,153.914,35.077,35.519,34.751,34.466,35.941,36.258,35.047,32.777,32.302,34.513,37.183,37.266,36.120,35.811,40.248,41.226,38.704,39.944,41.132,42.555,36.963,37.187,38.595,38.675,35.611,35.542,35.369,35.542,1.183,1.184,4.531,1.184,2.549,1.275,2.276,2.459,1.910,2.279,0.546,1.185,1.730,1.823,1.365,1.548,-0.237,-0.355,-0.352,-0.217,-0.309,-0.332,0.023,194.480,247.617,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:33,0.015,0.000,0.182,0.000,5.103,3.928,158.949,130.122,127.715,200.596,199.868,230.507,226.217,201.906,187.290,153.914,35.102,35.519,34.751,34.466,35.941,36.281,35.047,32.721,32.325,34.577,37.114,37.266,36.120,35.811,40.248,41.186,38.704,39.968,41.132,42.578,36.963,37.187,38.595,38.675,35.611,35.542,35.369,35.542,0.910,1.276,2.218,1.458,1.912,1.184,2.913,1.457,2.092,2.096,1.001,1.185,2.550,2.006,1.456,1.366,-0.238,-0.342,-0.351,-0.229,-0.240,-0.334,0.023,194.491,247.632,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:34,0.015,0.000,0.182,0.000,5.103,3.902,159.201,130.144,127.715,200.616,199.868,230.527,226.452,202.161,187.290,153.914,35.102,35.544,34.751,34.466,35.941,36.281,35.078,32.721,32.325,34.577,37.139,37.187,36.145,35.732,40.248,41.186,38.704,39.968,41.132,42.515,36.988,37.187,38.620,38.675,35.636,35.542,35.394,35.542,1.456,1.640,2.603,2.369,1.730,1.184,1.912,1.821,2.455,2.005,1.184,0.911,2.277,1.550,1.001,1.184,-0.243,-0.335,-0.335,-0.212,-0.246,-0.333,0.023,194.584,247.681,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:35,0.015,0.000,0.182,0.000,5.103,3.902,159.201,130.122,127.694,200.596,200.092,230.507,226.432,202.141,187.269,153.914,35.077,35.544,34.751,34.371,35.941,36.281,34.968,32.800,32.325,34.577,37.139,37.187,36.145,35.732,40.248,41.186,38.774,39.968,41.132,42.515,36.919,37.187,38.620,38.675,35.636,35.542,35.394,35.542,1.183,1.458,1.928,1.822,1.821,2.459,2.003,2.004,1.819,2.005,1.275,1.094,2.550,1.732,1.365,1.548,-0.247,-0.329,-0.326,-0.161,-0.287,-0.247,0.023,194.567,247.691,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:36,0.015,0.000,0.000,0.000,5.103,3.928,159.201,130.144,127.694,200.616,199.847,230.527,226.197,202.161,187.017,153.914,35.077,35.519,34.751,34.466,35.941,36.281,35.047,32.800,32.325,34.513,37.114,37.187,36.120,35.732,40.248,41.186,38.704,39.968,41.132,42.578,36.963,37.187,38.595,38.675,35.611,35.478,35.369,35.478,1.092,1.002,1.061,1.276,1.639,2.732,2.003,2.368,2.183,1.641,0.819,1.458,2.368,1.641,1.183,1.366,-0.240,-0.322,-0.321,-0.235,-0.286,-0.277,0.023,194.530,247.568,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:37,0.015,0.000,0.182,0.000,5.066,3.928,158.949,130.144,127.694,200.381,199.847,230.527,226.197,202.161,187.017,153.914,35.008,35.544,34.649,34.466,35.941,36.281,35.047,32.721,32.246,34.491,37.139,37.165,36.145,35.709,40.248,41.186,38.704,39.968,41.132,42.578,36.988,37.165,38.620,38.652,35.636,35.456,35.394,35.456,1.820,1.458,3.374,2.095,1.912,2.004,1.548,1.730,2.274,2.096,0.819,1.276,1.366,1.459,1.092,1.639,-0.248,-0.335,-0.321,-0.211,-0.293,-0.315,0.023,194.562,247.558,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:38,0.015,0.000,0.182,0.000,5.103,3.928,159.201,130.144,127.694,200.381,200.092,230.292,226.197,201.926,187.017,153.914,35.008,35.519,34.751,34.397,35.941,36.281,35.078,32.800,32.325,34.577,37.183,37.187,36.120,35.811,40.248,41.249,38.774,39.968,41.132,42.578,36.894,37.266,38.595,38.675,35.611,35.542,35.369,35.542,1.274,1.549,1.446,4.373,2.003,1.821,2.276,2.095,3.001,2.734,0.728,0.820,1.548,1.915,0.728,1.639,-0.249,-0.323,-0.312,-0.228,-0.300,-0.317,0.023,194.609,247.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:39,0.015,0.000,0.182,0.000,5.103,3.928,159.201,130.122,127.694,200.361,200.092,230.507,226.197,201.906,187.017,153.914,35.077,35.519,34.649,34.397,35.941,36.281,35.078,32.800,32.325,34.491,37.114,37.165,36.120,35.709,40.248,41.186,38.704,39.968,41.132,42.515,36.963,37.165,38.595,38.652,35.611,35.456,35.369,35.456,1.183,1.549,1.543,3.189,1.821,1.548,1.548,2.550,2.455,2.461,1.275,1.458,1.457,2.462,1.183,1.457,-0.235,-0.327,-0.318,-0.237,-0.293,-0.315,0.023,194.583,247.622,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:40,0.015,0.000,0.182,0.000,5.103,3.928,159.201,130.122,127.715,200.361,200.112,230.507,226.217,201.906,187.290,154.165,35.033,35.450,34.751,34.397,35.941,36.281,35.047,32.800,32.325,34.577,37.114,37.187,36.120,35.811,40.248,41.186,38.704,39.968,41.132,42.515,36.963,37.187,38.595,38.675,35.611,35.542,35.369,35.478,1.274,1.367,1.832,3.735,2.458,1.730,1.184,2.004,2.637,2.279,0.728,1.549,1.913,2.097,0.910,1.821,-0.243,-0.338,-0.330,-0.232,-0.284,-0.323,0.023,194.616,247.632,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:41,0.015,0.000,0.182,0.000,5.103,3.928,159.201,130.122,127.694,200.361,200.092,230.272,226.197,201.906,187.017,153.914,35.008,35.544,34.649,34.466,35.941,36.281,35.047,32.721,32.325,34.491,37.208,37.165,36.214,35.709,40.248,41.186,38.704,39.968,41.132,42.515,36.988,37.165,38.620,38.652,35.636,35.456,35.394,35.456,1.092,1.367,1.157,1.822,2.731,1.821,1.184,2.277,1.364,2.187,0.819,1.458,2.823,2.371,1.001,1.548,-0.242,-0.352,-0.327,-0.243,-0.298,-0.312,0.023,194.594,247.568,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:42,0.015,0.000,0.182,0.000,5.103,3.928,159.201,130.144,127.694,200.381,199.847,230.292,226.197,202.161,187.017,153.914,35.008,35.544,34.751,34.397,35.941,36.258,35.047,32.777,32.223,34.577,37.208,37.187,36.145,35.811,40.248,41.163,38.704,39.944,41.063,42.492,36.988,37.266,38.620,38.738,35.636,35.478,35.394,35.542,1.183,1.549,2.410,2.642,1.912,1.821,1.092,2.004,2.364,2.187,0.728,1.185,2.368,2.553,1.365,1.639,-0.247,-0.337,-0.321,-0.227,-0.297,-0.305,0.023,194.587,247.563,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:43,0.015,0.000,0.182,0.000,5.066,3.928,159.201,130.122,127.694,200.361,199.847,230.272,226.197,201.906,187.017,153.914,35.077,35.519,34.751,34.466,35.941,36.218,35.047,32.721,32.325,34.577,37.114,37.266,36.120,35.732,40.248,41.186,38.704,39.888,41.132,42.515,36.963,37.187,38.595,38.675,35.611,35.542,35.369,35.542,1.092,1.913,1.735,3.007,1.092,2.641,1.092,1.913,2.001,3.555,0.728,1.003,2.459,1.732,1.456,1.548,-0.256,-0.338,-0.331,-0.210,-0.244,-0.327,0.023,194.620,247.622,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:44,0.015,0.000,0.182,0.000,5.103,3.928,159.201,130.395,127.715,200.616,199.868,230.527,226.217,201.926,187.039,153.914,35.102,35.544,34.649,34.441,35.941,36.281,34.968,32.800,32.325,34.491,37.139,37.165,36.145,35.709,40.248,41.186,38.704,39.968,41.063,42.515,36.988,37.101,38.620,38.652,35.636,35.456,35.394,35.456,0.819,1.367,1.350,1.367,1.366,2.277,1.639,2.277,1.728,2.643,0.910,1.367,2.004,1.641,1.092,1.548,-0.261,-0.349,-0.329,-0.243,-0.255,-0.324,0.023,194.670,247.573,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:45,0.015,0.000,0.182,0.000,5.103,3.928,159.201,130.122,127.694,200.596,199.847,230.272,226.197,201.906,187.269,153.914,35.077,35.544,34.649,34.466,35.941,36.281,35.047,32.800,32.325,34.491,37.208,37.165,36.145,35.709,40.248,41.249,38.774,39.968,41.063,42.515,36.988,37.165,38.620,38.652,35.636,35.456,35.394,35.456,0.728,1.731,1.446,2.187,1.548,2.095,1.457,1.366,2.183,2.552,1.275,1.641,1.457,1.823,1.183,1.457,-0.259,-0.342,-0.337,-0.222,-0.310,-0.279,0.023,194.683,247.568,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:46,0.015,0.000,0.182,0.000,5.103,3.928,159.201,130.122,127.694,200.596,199.847,230.272,226.197,201.906,187.017,153.914,35.008,35.544,34.728,34.371,35.941,36.281,35.047,32.800,32.325,34.491,37.139,37.165,36.145,35.709,40.248,41.186,38.704,39.968,41.063,42.515,36.988,37.101,38.620,38.652,35.636,35.456,35.394,35.456,1.092,1.276,1.735,1.822,1.092,2.095,1.821,1.457,2.728,2.461,1.275,1.367,1.730,2.097,1.456,1.457,-0.250,-0.353,-0.326,-0.243,-0.292,-0.324,0.023,194.698,247.573,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:47,0.015,0.000,0.182,0.000,5.103,3.928,159.201,130.144,127.715,200.616,199.868,230.292,226.217,201.926,187.039,153.914,35.102,35.544,34.728,34.397,35.941,36.281,35.047,32.721,32.325,34.554,37.208,37.244,36.145,35.788,40.248,41.186,38.704,39.968,41.132,42.515,36.988,37.165,38.620,38.715,35.636,35.519,35.394,35.519,0.910,1.184,1.446,1.184,1.275,3.097,1.457,1.275,2.637,1.914,1.457,1.185,1.730,2.735,1.365,1.639,-0.245,-0.340,-0.337,-0.170,-0.297,-0.304,0.023,194.718,247.568,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:48,0.015,0.000,0.182,0.000,5.103,3.928,159.201,130.122,127.715,200.361,200.112,230.272,226.217,201.906,187.039,153.914,35.102,35.519,34.751,34.466,35.941,36.281,35.047,32.800,32.325,34.577,37.114,37.266,36.120,35.811,40.248,41.186,38.704,39.968,41.132,42.515,36.963,37.187,38.595,38.738,35.611,35.542,35.369,35.542,0.910,1.184,0.771,1.913,1.184,1.093,2.276,1.457,2.274,1.641,0.819,1.003,1.730,2.097,1.365,1.366,-0.226,-0.377,-0.325,-0.211,-0.303,-0.330,0.023,194.703,247.568,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:49,0.015,0.000,0.182,0.000,5.103,3.928,159.201,130.122,127.715,200.361,200.112,230.272,226.217,201.906,187.039,153.914,35.102,35.519,34.751,34.466,35.941,36.281,35.047,32.800,32.325,34.577,37.114,37.266,36.120,35.811,40.248,41.186,38.704,39.968,41.132,42.515,36.963,37.187,38.595,38.738,35.611,35.542,35.369,35.542,0.910,1.184,0.771,1.913,1.184,1.093,2.276,1.457,2.274,1.641,0.819,1.003,1.730,2.097,1.365,1.366,-0.226,-0.377,-0.325,-0.211,-0.303,-0.330,0.023,194.703,247.568,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:50,0.015,0.000,0.182,0.000,5.066,3.928,159.201,130.374,127.715,200.361,200.112,230.272,226.217,201.906,187.039,153.914,35.033,35.475,34.728,34.466,35.941,36.281,34.968,32.721,32.246,34.491,37.139,37.165,36.145,35.709,40.248,41.186,38.704,39.968,41.132,42.452,36.988,37.101,38.620,38.573,35.636,35.456,35.394,35.456,1.001,1.093,1.157,1.822,1.092,1.275,1.275,1.730,1.910,1.823,0.819,1.185,1.639,1.915,1.183,1.366,-0.230,-0.342,-0.322,-0.211,-0.313,-0.333,0.023,194.744,247.627,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:51,0.015,0.000,0.182,0.000,5.103,3.928,159.201,130.122,127.442,200.361,199.847,230.272,226.197,201.906,187.017,153.914,35.008,35.519,34.751,34.466,35.941,36.281,35.047,32.800,32.325,34.577,37.183,37.187,36.120,35.732,40.248,41.249,38.704,39.968,41.063,42.578,36.963,37.187,38.595,38.675,35.611,35.542,35.369,35.542,1.365,1.002,2.314,2.004,1.092,1.275,1.639,1.821,1.910,3.646,0.546,2.096,1.457,1.550,0.910,1.457,-0.235,-0.360,-0.338,-0.223,-0.274,-0.354,0.023,194.772,247.568,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:52,0.015,0.000,0.182,0.000,5.103,3.928,159.452,130.144,127.694,200.381,200.092,230.292,225.962,201.926,187.017,153.914,35.008,35.544,34.671,34.397,35.941,36.281,35.047,32.800,32.325,34.513,37.208,37.187,36.145,35.732,40.178,41.186,38.704,39.968,41.063,42.515,36.988,37.187,38.620,38.675,35.636,35.478,35.394,35.478,1.183,1.367,1.446,1.822,2.276,1.184,2.003,2.095,1.728,2.187,0.728,2.005,1.366,2.006,1.274,1.639,-0.228,-0.377,-0.336,-0.223,-0.303,-0.332,0.023,194.730,247.568,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:53,0.015,0.000,0.182,0.000,5.103,3.928,159.222,130.122,127.715,200.361,199.868,230.272,225.982,201.906,187.039,153.935,35.102,35.544,34.728,34.466,35.941,36.281,34.968,32.800,32.325,34.554,37.139,37.165,36.145,35.709,40.178,41.186,38.704,39.968,41.132,42.515,36.988,37.165,38.620,38.652,35.636,35.519,35.394,35.519,0.910,1.184,1.157,1.276,2.731,2.095,2.185,1.366,1.455,3.737,1.001,1.641,1.275,1.823,1.092,1.639,-0.232,-0.372,-0.346,-0.222,-0.301,-0.299,0.023,194.730,247.568,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:54,0.015,0.000,0.182,0.000,5.103,3.928,159.452,130.374,127.463,200.361,199.868,230.272,226.217,201.906,187.039,153.914,35.033,35.544,34.751,34.466,35.941,36.281,35.047,32.800,32.325,34.513,37.208,37.187,36.145,35.732,40.248,41.186,38.704,39.968,41.132,42.515,36.988,37.187,38.620,38.675,35.636,35.542,35.394,35.542,1.274,1.367,0.868,1.367,2.276,1.548,1.548,1.913,1.910,2.552,0.910,1.094,1.366,1.641,1.365,1.639,-0.239,-0.375,-0.358,-0.211,-0.300,-0.349,0.023,194.780,247.514,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:55,0.015,0.000,0.182,0.000,5.103,3.928,159.452,130.144,127.694,200.381,199.847,230.292,225.962,201.926,187.017,153.914,35.077,35.519,34.649,34.466,35.941,36.281,35.047,32.800,32.325,34.491,37.114,37.165,36.120,35.709,40.178,41.186,38.704,39.968,41.063,42.515,36.963,37.101,38.595,38.573,35.611,35.456,35.369,35.456,1.183,1.093,3.664,1.184,2.094,1.184,1.912,2.186,2.546,2.279,0.455,1.276,1.821,1.915,1.456,1.639,-0.248,-0.350,-0.355,-0.223,-0.307,-0.327,0.023,194.772,247.563,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:56,0.015,0.000,0.182,0.000,5.103,3.954,159.452,130.144,127.442,200.381,199.847,230.057,226.197,201.926,187.017,153.914,35.077,35.544,34.728,34.466,35.941,36.281,35.078,32.721,32.325,34.491,37.208,37.165,36.145,35.709,40.178,41.186,38.704,39.968,41.132,42.515,36.919,37.165,38.620,38.652,35.636,35.519,35.394,35.519,1.365,1.367,2.700,1.458,1.730,1.275,2.276,1.913,2.183,2.187,1.092,1.003,2.277,2.006,1.183,1.366,-0.237,-0.343,-0.342,-0.227,-0.243,-0.341,0.023,194.798,247.568,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:57,0.015,0.000,0.000,0.000,5.103,3.928,159.201,130.144,127.442,200.381,199.847,230.292,225.962,201.926,187.017,153.914,35.008,35.519,34.751,34.441,35.941,36.281,35.047,32.800,32.325,34.577,37.183,37.187,36.120,35.732,40.178,41.186,38.704,39.968,41.063,42.515,36.963,37.187,38.526,38.675,35.611,35.542,35.369,35.478,1.183,1.549,2.892,2.733,2.003,1.639,1.730,1.821,2.092,2.370,1.275,1.003,1.821,2.371,1.638,1.457,-0.238,-0.338,-0.338,-0.181,-0.266,-0.268,0.022,194.791,247.499,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:58,0.015,0.000,0.182,0.000,5.103,3.954,159.452,130.144,127.442,200.381,199.847,230.292,225.962,201.926,187.017,153.914,35.077,35.475,34.649,34.466,35.941,36.281,35.047,32.800,32.325,34.491,37.139,37.165,36.145,35.709,40.248,41.186,38.704,39.888,41.063,42.515,36.919,37.101,38.620,38.652,35.636,35.456,35.394,35.456,1.001,1.276,1.350,1.276,2.185,2.914,2.185,2.641,2.001,1.641,1.092,1.003,1.913,1.732,1.274,1.366,-0.252,-0.334,-0.327,-0.178,-0.290,-0.249,0.022,194.785,247.563,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:59:59,0.015,0.000,0.182,0.000,5.103,3.928,159.201,130.144,127.442,200.381,199.847,230.292,225.962,201.926,187.017,153.914,35.077,35.450,34.728,34.466,35.941,36.281,35.047,32.721,32.325,34.491,37.114,37.165,36.120,35.709,40.248,41.186,38.704,39.968,41.063,42.515,36.894,37.101,38.595,38.573,35.611,35.456,35.369,35.456,1.274,1.640,2.700,1.549,2.094,2.186,1.912,2.459,1.910,1.276,0.910,1.367,2.004,1.641,1.274,1.275,-0.244,-0.315,-0.311,-0.241,-0.289,-0.307,0.022,194.791,247.499,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
